time,ClgPct,ClgStg01Cmd,ClgStg02Cmd,EffRmSp,ExhAirDmprFbk,HtgPct,HtgStg01Cmd,HtgStg02Cmd,MixAirTemp,OccCmd,OccStatus,OutAirDmprFbk,OutAirHum,OutAirTemp,RmSp,RmTemp,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode
2025/2/2 16:00,,,,,,,,,,,,,,,,,,,,,5
2025/2/2 16:15,,,,,,,,,,,,,,,,,,,,,5
2025/2/2 16:30,,,,,,,,,,,,,,,,,,,,,5
2025/2/2 16:45,,,,,,,,,,,,,,,,,,,,,5
2025/2/2 17:00,,,,,,,,,,,,,,,,,,,,,5
2025/2/2 17:15,,,,,,,,,,,,,,,,,,,,,5
2025/2/2 17:30,,,,,,,,,,,,,,,,,,,,,5
2025/2/2 17:45,,,,,,,,,,,,,,,,,,,,,5
2025/2/2 18:00,,,,,,,,,,,,,,,,,,,,,5
2025/2/2 18:15,,,,,,,,,,,,,,,,,,,,,5
2025/2/2 18:30,,,,,,,,,,,,,,,,,,,,,5
2025/2/2 18:45,,,,,,,,,,,,,,,,,,,,,5
2025/2/2 19:00,,,,,,,,,,,,,,,,,,,,,5
2025/2/2 19:15,,,,,,,,,,,,,,,,,,,,,5
2025/2/2 19:30,,,,,,,,,,,,,,,,,,,,,5
2025/2/2 19:45,,,,,,,,,,,,,,,,,,,,,5
2025/2/2 20:00,,,,,,,,,,,,,,,,,,,,,5
2025/2/2 20:15,,,,,,,,,,,,,,,,,,,,,5
2025/2/2 20:30,,,,,,,,,,,,,,,,,,,,,5
2025/2/2 20:45,,,,,,,,,,,,,,,,,,,,,5
2025/2/2 21:00,,,,,,,,,,,,,,,,,,,,,5
2025/2/2 21:15,,,,,,,,,,,,,,,,,,,,,5
2025/2/2 21:30,,,,,,,,,,,,,,,,,,,,,5
2025/2/2 21:45,,,,,,,,,,,,,,,,,,,,,5
2025/2/2 22:00,,,,,,,,,,,,,,,,,,,,,5
2025/2/2 22:15,,,,,,,,,,,,,,,,,,,,,5
2025/2/2 22:30,,,,,,,,,,,,,,,,,,,,,5
2025/2/2 22:45,,,,,,,,,,,,,,,,,,,,,5
2025/2/2 23:00,,,,,,,,,,,,,,,,,,,,,5
2025/2/2 23:15,,,,,,,,,,,,,,,,,,,,,5
2025/2/2 23:30,,,,,,,,,,,,,,,,,,,,,5
2025/2/2 23:45,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 0:00,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 0:15,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 0:30,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 0:45,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 1:00,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 1:15,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 1:30,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 1:45,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 2:00,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 2:15,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 2:30,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 2:45,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 3:00,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 3:15,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 3:30,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 3:45,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 4:00,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 4:15,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 4:30,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 4:45,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 5:00,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 5:15,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 5:30,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 5:45,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 6:00,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 6:15,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 6:30,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 6:45,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 7:00,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 7:15,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 7:30,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 7:45,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 8:00,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 8:15,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 8:30,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 8:45,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 9:00,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 9:15,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 9:30,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 9:45,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 10:00,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 10:15,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 10:30,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 10:45,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 11:00,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 11:15,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 11:30,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 11:45,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 12:00,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 12:15,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 12:30,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 12:45,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 13:00,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 13:15,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 13:30,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 13:45,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 14:00,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 14:15,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 14:30,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 14:45,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 15:00,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 15:15,,,,,,,,,,,,,,,,,,,,,5
2025/2/3 21:15,0,1,1,71.8,52,0,1,1,69.8,1,1,0,42,73.8,70,71.4,100,2,80,60,
2025/2/3 21:30,0,1,1,71.8,52,0,1,1,69.9,1,1,0,41.33333333,73.7,70,71.4,100,2,80,60,5
2025/2/3 21:45,0,1,1,71.8,52,0,1,1,69.9,1,1,0,41.33333333,72.5,70,71.4,100,2,80,60,5
2025/2/3 22:00,0,1,1,71.8,52,0,1,1,69.9,1,1,0,42,71.83333333,70,71.4,100,2,80,60,5
2025/2/3 22:15,0,1,1,71.8,52,0,1,1,69.7,1,1,0,42,71.6,70,71.4,100,2,80,60,5
2025/2/3 22:30,0,1,1,71.8,52,0,1,1,69.7,1,1,0,42,71.4,70,71.4,100,2,80,60,5
2025/2/3 22:45,0,1,1,71.8,52,0,1,1,69.7,1,1,0,42,71.13333333,70,71.4,100,2,80,60,5
2025/2/3 23:00,0,1,1,71.8,52,0,1,1,69.7,1,1,0,42,70.96666667,70,71.4,100,2,80,60,5
2025/2/3 23:15,0,1,1,71.8,52,0,1,1,69.7,1,1,0,43,70.66666667,70,71.4,100,2,80,60,5
2025/2/3 23:30,0,1,1,71.8,52,0,1,1,69.7,1,1,0,43,70.43333333,70,71.2,100,2,80,60,5
2025/2/3 23:45,0,1,1,71.8,52,0,1,1,69.7,1,1,0,43.66666667,70.1,70,71.13333333,100,2,80,60,5
2025/2/4 0:00,0,1,1,71.8,52,0,1,1,69.6,1,1,0,44,69.66666667,70,71.1,100,2,80,60,5
2025/2/4 0:15,0,1,1,71.8,52,0,1,1,69.46666667,1,1,0,44.33333333,69.26666667,70,70.9,100,2,80,60,5
2025/2/4 0:30,0,1,1,71.8,52,0,1,1,69.4,1,1,0,45.33333333,68.93333333,70,70.9,100,2,80,60,5
2025/2/4 0:45,0,1,1,71.8,52,0,1,1,69.4,1,1,0,46,68.7,70,70.9,100,2,80,60,5
2025/2/4 1:00,0,1,1,71.8,52,0,1,1,69.4,1,1,0,46,68.7,70,70.9,100,2,80,60,5
2025/2/4 1:15,0,1,1,71.8,52,0,1,1,69.4,1,1,0,47,68.7,70,70.9,100,2,80,60,5
2025/2/4 1:30,0,1,1,71.8,52,0,1,1,69.4,1,1,0,48,68.7,70,70.9,100,2,80,60,5
2025/2/4 1:45,0,1,1,71.8,52,0,1,1,69.4,1,1,0,49.33333333,68.7,70,70.9,100,2,80,60,5
2025/2/4 2:00,0,1,1,71.8,52,0,1,1,69.4,1,1,0,50.33333333,68.7,70,70.9,100,2,80,60,5
2025/2/4 2:15,0,1,1,71.8,52,0,1,1,69.4,1,1,0,51,68.83333333,70,70.9,100,2,80,60,5
2025/2/4 2:30,0,1,1,71.8,52,0,1,1,69.4,1,1,0,51.66666667,68.9,70,70.9,100,2,80,60,5
2025/2/4 2:45,0,1,1,71.8,52,0,1,1,69.4,1,1,0,52.66666667,69.1,70,70.9,100,2,80,60,5
2025/2/4 3:00,0,1,1,71.8,52,0,1,1,69.4,1,1,0,53,69.4,70,70.9,100,2,80,60,5
2025/2/4 3:15,0,1,1,71.8,52,0,1,1,69.4,1,1,0,53.66666667,69.4,70,70.9,100,2,80,60,5
2025/2/4 3:30,0,1,1,71.8,52,0,1,1,69.46666667,1,1,0,54,69.4,70,71.1,100,2,80,60,5
2025/2/4 3:45,0,1,1,71.8,52,0,1,1,69.6,1,1,0,55,69.4,70,71.2,100,2,80,60,5
2025/2/4 4:00,0,1,1,71.8,52,0,1,1,69.6,1,1,0,55,69.06666667,70,71.2,100,2,80,60,5
2025/2/4 4:15,0,1,1,71.8,52,0,1,1,69.6,1,1,0,57,67.83333333,70,71.2,100,2,80,60,5
2025/2/4 4:30,0,1,1,71.8,52,0,1,1,69.46666667,1,1,0,58.33333333,66.7,70,71.2,100,2,80,60,5
2025/2/4 4:45,0,1,1,71.8,52,0,1,1,69.33333333,1,1,0,59,65.8,70,71.2,100,2,80,60,5
2025/2/4 5:00,0,1,1,71.8,52,0,1,1,69.1,1,1,0,60,65.26666667,70,71.2,100,2,80,60,5
2025/2/4 5:15,0,1,1,71.8,52,0,1,1,68.96666667,1,1,0,60,65,70,71.2,100,2,80,60,5
2025/2/4 5:30,0,1,1,71.8,52,0,1,1,68.86666667,1,1,0,61,64.6,70,71.1,100,2,80,60,5
2025/2/4 5:45,0,1,1,71.8,52,0,1,1,68.8,1,1,0,61.66666667,63.83333333,70,71.1,100,2,80,60,5
2025/2/4 6:00,0,1,1,71.8,52,0,1,1,68.8,1,1,0,62,64,70,71.1,100,2,80,60,5
2025/2/4 6:15,0,1,1,71.8,52,0,1,1,68.66666667,1,1,0,62,64,70,71.1,100,2,80,60,5
2025/2/4 6:30,0,1,1,71.8,52,0,1,1,68.56666667,1,1,0,63,63.8,70,71.1,100,2,80,60,5
2025/2/4 6:45,0,1,1,71.8,52,0,1,1,68.5,1,1,0,63,63.33333333,70,71.03333333,100,2,80,60,5
2025/2/4 7:00,0,1,1,71.8,52,0,1,1,68.5,1,1,1.333333333,63.66666667,63,70,70.9,100,2,80,60,5
2025/2/4 7:15,0,1,1,71.8,52,0,1,1,68.3,1,1,0,64.33333333,63.23333333,70,70.9,100,2,80,60,5
2025/2/4 7:30,0,1,1,71.8,52,0,1,1,68.43333333,1,1,0,66,64,70,70.9,100,2,80,60,5
2025/2/4 7:45,0,1,1,71.8,52,0,1,1,68.5,1,1,0,66,64.43333333,70,70.9,100,2,80,60,5
2025/2/4 8:00,0,1,1,71.8,52,0,1,1,68.56666667,1,1,0,66.66666667,63.33333333,70,70.9,100,2,80,60,5
2025/2/4 8:15,0,1,1,71.8,52,0,1,1,68.6,1,1,0,67,62.63333333,70,70.9,100,2,80,60,5
2025/2/4 8:30,0,1,1,71.8,52,0,1,1,68.6,1,1,0,67,62.63333333,70,70.9,100,2,80,60,5
2025/2/4 8:45,0,1,1,71.8,52,0,1,1,68.6,1,1,0,66.66666667,63.26666667,70,70.9,100,2,80,60,5
2025/2/4 9:00,0,1,1,71.8,52,0,1,1,68.6,1,1,3,66,63.06666667,70,70.9,100,2,80,60,5
2025/2/4 9:15,0,1,1,71.8,52,0,1,1,68.6,1,1,0,66,62.4,70,70.9,100,2,80,60,5
2025/2/4 9:30,0,1,1,71.8,52,0,1,1,68.6,1,1,0,66,62.6,70,70.9,100,2,80,60,5
2025/2/4 9:45,0,1,1,71.8,52,0,1,1,68.56666667,1,1,0,65,62.43333333,70,70.9,100,2,80,60,5
2025/2/4 10:00,0,1,1,71.8,52,0,1,1,68.36666667,1,1,0,59.66666667,61.26666667,70,70.9,100,2,80,60,5
2025/2/4 10:15,0,1,1,71.8,52,0,1,1,68.1,1,1,0,58,58.93333333,70,70.86666667,100,2,80,60,5
2025/2/4 10:30,0,1,1,71.8,52,0,1,1,67.7,1,1,0,57,57.76666667,70,70.8,100,2,80,60,5
2025/2/4 10:45,0,1,1,71.8,52,0,1,1,67.63333333,1,1,0,57.33333333,56.86666667,70,70.8,100,2,80,60,5
2025/2/4 11:00,0,1,1,71.8,52,0,1,1,67.43333333,1,1,0,58,56.13333333,70,70.66666667,100,2,80,60,5
2025/2/4 11:15,0,1,1,71.8,52,0,1,1,67.2,1,1,0,59,55.2,70,70.5,100,2,80,60,5
2025/2/4 11:30,0,1,1,71.8,52,0,1,1,66.93333333,1,1,0,59,54.1,70,70.43333333,100,2,80,60,5
2025/2/4 11:45,0,1,1,71.8,52,0,1,1,66.9,1,1,0,59,54,70,70.3,100,2,80,60,5
2025/2/4 12:00,0,1,1,71.8,52,0,1,1,66.9,1,1,0,59,53.63333333,70,70.3,100,2,80,60,5
2025/2/4 12:15,0,1,1,71.8,52,0,1,1,66.66666667,1,1,0,59,52.7,70,70.3,100,2,80,60,5
2025/2/4 12:30,0,1,1,71.8,52,0,1,1,66.46666667,1,1,0,59,52.03333333,70,70.1,100,2,80,60,5
2025/2/4 12:45,0,1,1,71.8,52,0,1,1,66.4,1,1,0,59,51.56666667,70,70.1,100,2,80,60,5
2025/2/4 13:00,0,1,1,71.8,52,0,1,1,66.4,1,1,0,59,51.5,70,70.1,100,2,80,60,5
2025/2/4 13:15,0,1,1,71.8,52,0,1,1,66.2,1,1,0,59,52.06666667,70,70.1,100,2,80,60,5
2025/2/4 13:30,0,1,1,71.8,52,0,1,1,66.16666667,1,1,0,58.33333333,51.8,70,70.1,100,2,80,60,5
2025/2/4 13:45,0,1,1,71.8,52,0,1,1,66.1,1,1,0,58.66666667,50.73333333,70,70.1,100,2,80,60,5
2025/2/4 14:00,0,1,1,71.8,52,0,1,1,66.1,1,1,0,58,50.83333333,70,70.16666667,100,2,80,60,5
2025/2/4 14:15,0,1,1,71.8,52,0,1,1,65.96666667,1,1,0,57,50.36666667,70,70.3,100,2,80,60,5
2025/2/4 14:30,0,1,1,71.8,52,0,1,1,65.9,1,1,0,56,50.3,70,70.3,100,2,80,60,5
2025/2/4 14:45,0,1,1,71.8,52,0,1,1,65.9,1,1,0,55,50.06666667,70,70.1,100,2,80,60,5
2025/2/4 15:00,0,1,1,71.8,52,0,1,1,65.83333333,1,1,0,55.66666667,49.43333333,70,70.1,100,2,80,60,5
2025/2/4 15:15,0,1,1,71.8,52,0,1,1,65.8,1,1,0,56,49.43333333,70,70.1,100,2,80,60,5
2025/2/4 15:30,0,1,1,71.8,52,0,1,1,65.73333333,1,1,0,56,49.53333333,70,70.1,100,2,80,60,5
2025/2/4 15:45,0,1,1,71.8,52,0,1,1,65.6,1,1,0,56,49.33333333,70,70.3,100,2,80,60,5
2025/2/4 16:00,0,1,1,71.8,52,0,1,1,65.6,1,1,0,55.33333333,50.16666667,70,70.3,100,2,80,60,5
2025/2/4 16:15,0,1,1,71.8,52,0,1,1,65.6,1,1,0,54.66666667,50.33333333,70,70.16666667,100,2,80,60,5
2025/2/4 16:30,0,1,1,71.8,52,0,1,1,65.6,1,1,0,54,51,70,70.1,100,2,80,60,5
2025/2/4 16:45,0,1,1,71.8,52,0,1,1,65.6,1,1,0,53.33333333,51.1,70,70.23333333,100,2,80,60,5
2025/2/4 17:00,0,1,1,71.8,52,0,1,1,65.66666667,1,1,0,53,52.43333333,70,70.3,100,2,80,60,5
2025/2/4 17:15,0,1,1,71.8,52,0,1,1,65.86666667,1,1,0,52,53.4,70,70.3,100,2,80,60,5
2025/2/4 17:30,0,1,1,71.8,52,0,1,1,65.9,1,1,0,51.33333333,54.13333333,70,70.3,100,2,80,60,5
2025/2/4 17:45,0,1,1,71.8,52,0,1,1,66.03333333,1,1,0,51,55.66666667,70,70.3,100,2,80,60,5
2025/2/4 18:00,0,1,1,71.8,52,0,1,1,66.13333333,1,1,0,50.33333333,55.93333333,70,70.36666667,100,2,80,60,5
2025/2/4 18:15,0,1,1,71.8,52,0,1,1,65.96666667,1,1,0,51,55.4,70,70.53333333,100,2,80,60,5
2025/2/4 18:30,0,1,1,71.8,52,0,1,1,66.33333333,1,1,0,50.33333333,56.56666667,70,70.96666667,100,2,80,60,5
2025/2/4 18:45,0,1,1,71.8,52,0,1,1,66.53333333,1,1,0,49.33333333,56.96666667,70,71.1,100,2,80,60,5
2025/2/4 19:00,0,1,1,71.8,52,0,1,1,66.46666667,1,1,0,49,56.63333333,70,71.03333333,100,2,80,60,5
2025/2/4 19:15,0,1,1,71.8,52,0,1,1,66.4,1,1,0,50.33333333,57.36666667,70,70.83333333,100,2,80,60,5
2025/2/4 19:30,0,1,1,71.8,52,0,1,1,66.2,1,1,0,49,56.56666667,70,70.8,100,2,80,60,5
2025/2/4 19:45,0,1,1,71.8,52,0,1,1,66.26666667,1,1,0,48.66666667,56.7,70,70.66666667,100,2,80,60,5
2025/2/4 20:00,0,1,1,71.8,52,0,1,1,67.1,1,1,0,48,59.26666667,70,70.6,100,2,80,60,5
2025/2/4 20:15,0,1,1,71.8,52,0,1,1,67.13333333,1,1,0,47.66666667,60,70,70.66666667,100,2,80,60,5
2025/2/4 20:30,0,1,1,71.8,52,0,1,1,66.9,1,1,0,48,59.26666667,70,70.8,100,2,80,60,5
2025/2/4 20:45,0,1,1,71.8,52,0,1,1,66.86666667,1,1,0,47,58.43333333,70,70.8,100,2,80,60,5
2025/2/4 21:00,0,1,1,71.8,52,0,1,1,66.66666667,1,1,0,47,58.16666667,70,70.8,100,2,80,60,5
2025/2/4 21:15,0,1,1,71.8,52,0,1,1,66.83333333,1,1,0,47,58.36666667,70,70.66666667,100,2,80,60,5
2025/2/4 21:30,0,1,1,71.8,52,0,1,1,66.66666667,1,1,0,47,58.63333333,70,70.43333333,100,2,80,60,5
2025/2/4 21:45,0,1,1,71.8,52,0,1,1,66.46666667,1,1,0,46,57.2,70,70.16666667,100,2,80,60,5
2025/2/4 22:00,0,1,1,71.8,52,0,1,1,66.26666667,1,1,0,46,56.53333333,70,70.06666667,100,2,80,60,5
2025/2/4 22:15,0,1,1,71.8,52,0,1,1,66.2,1,1,0,46,55.93333333,70,70,100,2,80,60,5
2025/2/4 22:30,0,1,1,71.8,52,0,1,1,66.13333333,1,1,0,45,55.66666667,70,69.86666667,100,2,80,60,5
2025/2/4 22:45,0,1,1,71.8,52,0,1,1,66.1,1,1,0,45,54.63333333,70,69.8,100,2,80,60,5
2025/2/4 23:00,0,1,1,71.8,52,0,1,1,66.1,1,1,0,45,54.03333333,70,69.8,100,2,80,60,5
2025/2/4 23:15,0,1,1,71.8,52,0,1,1,65.9,1,1,0,45,53.53333333,70,69.8,100,2,80,60,5
2025/2/4 23:30,0,1,1,71.8,52,0,1,1,65.9,1,1,0,45,53.23333333,70,69.7,100,2,80,60,5
2025/2/4 23:45,0,1,1,71.8,52,0,1,1,65.8,1,1,0,45,52.4,70,69.7,100,2,80,60,5
2025/2/5 0:00,0,1,1,71.8,52,0,1,1,65.8,1,1,0,45,52.43333333,70,69.5,100,2,80,60,5
2025/2/5 0:15,0,1,1,71.8,52,0,1,1,65.66666667,1,1,0,45,52.06666667,70,69.5,100,2,80,60,5
2025/2/5 0:30,0,1,1,71.8,52,0,1,1,65.53333333,1,1,0,45,51.56666667,70,69.5,100,2,80,60,5
2025/2/5 0:45,0,1,1,71.8,52,0,1,1,65.33333333,1,1,0,45,51.6,70,69.26666667,100,2,80,60,5
2025/2/5 1:00,0,1,1,71.8,52,0,1,1,65.3,1,1,0,46,51.33333333,70,69.2,100,2,80,60,5
2025/2/5 1:15,0,1,1,71.8,52,0,1,1,65.1,1,1,0,46,51.26666667,70,69.2,100,2,80,60,5
2025/2/5 1:30,0,1,1,71.8,52,0,1,1,65.1,1,1,0,46,51,70,69,100,2,80,60,5
2025/2/5 1:45,0,1,1,71.8,52,0,1,1,65.03333333,1,1,0,46,50.86666667,70,68.93333333,100,2,80,60,5
2025/2/5 2:00,0,1,1,71.8,52,0,1,1,65,1,1,0,46,51.2,70,68.9,100,2,80,60,5
2025/2/5 2:15,0,1,1,71.8,52,0,1,1,65,1,1,0,46,51.23333333,70,68.9,100,2,80,60,5
2025/2/5 2:30,0,1,1,71.8,52,0,1,1,64.93333333,1,1,0,46,51.3,70,68.9,100,2,80,60,5
2025/2/5 2:45,0,1,1,71.8,52,0,1,1,64.6,1,1,0,46,51.23333333,70,68.76666667,100,2,80,60,5
2025/2/5 3:00,0,1,1,71.8,52,0,1,1,64.6,1,1,0,46,50.9,70,68.7,100,2,80,60,5
2025/2/5 3:15,0,1,1,71.8,52,0,1,1,64.53333333,1,1,0,47.33333333,50.8,70,68.6,100,2,80,60,5
2025/2/5 3:30,0,1,1,71.8,52,0,1,1,64.5,1,1,0,48.66666667,50.5,70,68.6,100,2,80,60,5
2025/2/5 3:45,0,1,1,71.8,52,0,1,1,64.5,1,1,0,49,50.2,70,68.6,100,2,80,60,5
2025/2/5 4:00,0,1,1,71.8,52,0,1,1,64.5,1,1,0,48.33333333,50.26666667,70,68.6,100,2,80,60,5
2025/2/5 4:15,0,1,1,71.8,52,0,1,1,64.5,1,1,0,47,50.43333333,70,68.6,100,2,80,60,5
2025/2/5 4:30,0,1,1,71.8,52,0,1,1,64.5,1,1,0,46,50.2,70,68.6,100,2,80,60,5
2025/2/5 4:45,0,1,1,71.8,52,0,1,1,64.5,1,1,0,46,49.66666667,70,68.6,100,2,80,60,5
2025/2/5 5:00,0,1,1,71.8,52,0,1,1,64.36666667,1,1,0,46.66666667,49.76666667,70,68.6,100,2,80,60,5
2025/2/5 5:15,0,1,1,71.8,52,0,1,1,64.3,1,1,0,47,50.16666667,70,68.53333333,100,2,80,60,5
2025/2/5 5:30,0,1,1,71.8,52,0,1,1,64.3,1,1,0,47,50.5,70,68.4,100,2,80,60,5
2025/2/5 5:45,0,1,1,71.8,52,0,1,1,64.3,1,1,0,47,50.26666667,70,68.4,100,2,80,60,5
2025/2/5 6:00,0,1,1,71.8,52,0,1,1,64.3,1,1,0,47,50.3,70,68.4,100,2,80,60,5
2025/2/5 6:15,0,1,1,71.8,52,0,1,1,64.23333333,1,1,0,47,50.6,70,68.4,100,2,80,60,5
2025/2/5 6:30,0,1,1,71.8,52,0,1,1,64.2,1,1,0,47,50.36666667,70,68.33333333,100,2,80,60,5
2025/2/5 6:45,0,1,1,71.8,52,0,1,1,64.06666667,1,1,0,47,49.86666667,70,68.3,100,2,80,60,5
2025/2/5 7:00,0,1,1,71.8,52,0,1,1,64,1,1,0,48,49.73333333,70,68.3,100,2,80,60,5
2025/2/5 7:15,0,1,1,71.8,52,0,1,1,64,1,1,0,48,49.93333333,70,68.3,100,2,80,60,5
2025/2/5 7:30,0,1,1,68.2,52,0,1,1,63.86666667,1,1,0,48,49.83333333,70,68.1,100,2,80,60,5
2025/2/5 7:45,0,1,1,68.2,52,0,1,1,63.8,1,1,0,48,49.9,70,68.1,100,2,80,60,5
2025/2/5 8:00,0,1,1,68.2,52,16.66666667,1.333333333,1,64.73333333,1,1,0,48,50.1,70,69.83333333,100,2,80,60,5
2025/2/5 8:15,0,1,1,68.2,52,0,1,1,64.53333333,1,1,0,48.66666667,50.5,70,69.13333333,100,2,80,60,5
2025/2/5 8:30,0,1,1,68.2,52,0,1,1,64.2,1,1,0,49.33333333,49.4,70,68.63333333,100,2,80,60,5
2025/2/5 8:45,0,1,1,68.2,52,0,1,1,64,1,1,0,50.66666667,48.5,70,68.53333333,100,2,80,60,5
2025/2/5 9:00,0,1,1,68.2,52,0,1,1,64,1,1,0,50,49,70,68.33333333,100,2,80,60,5
2025/2/5 9:15,0,1,1,68.2,52,0,1,1,63.93333333,1,1,0,47.66666667,49.93333333,70,68.23333333,100,2,80,60,5
2025/2/5 9:30,0,1,1,68.2,52,0,1,1,63.8,1,1,0,47,49.7,70,68.1,100,2,80,60,5
2025/2/5 9:45,0,1,1,68.2,52,0,1,1,63.73333333,1,1,0,47,49.56666667,70,67.96666667,100,2,80,60,5
2025/2/5 10:00,0,1,1,68.2,52,0,1,1,63.7,1,1,0,47,49.23333333,70,67.9,100,2,80,60,5
2025/2/5 10:15,0,1,1,68.2,52,0,1,1,63.5,1,1,0,47,49.23333333,70,67.83333333,100,2,80,60,5
2025/2/5 10:30,0,1,1,68.2,52,0,1,1,63.43333333,1,1,0,47,48.66666667,70,67.8,100,2,80,60,5
2025/2/5 10:45,0,1,1,68.2,52,0,1,1,63.4,1,1,0,46.66666667,49.56666667,70,67.8,100,2,80,60,5
2025/2/5 11:00,0,1,1,68.2,52,0,1,1,63.4,1,1,0,46,49.3,70,67.8,100,2,80,60,5
2025/2/5 11:15,0,1,1,68.2,52,0,1,1,64.46666667,1,1,0,46,49.9,70,69.9,100,2,80,60,5
2025/2/5 11:30,0,1,1,68.2,52,0,1,1,63.83333333,1,1,0,46,50.33333333,70,68.6,100,2,80,60,5
2025/2/5 11:45,0,1,1,68.2,52,0,1,1,63.56666667,1,1,0,46,49.1,70,68.1,100,2,80,60,5
2025/2/5 12:00,0,1,1,68.2,52,0,1,1,63.43333333,1,1,0,46,49.2,70,67.86666667,100,2,80,60,5
2025/2/5 12:15,0,1,1,68.2,52,16.66666667,1.333333333,1,63.6,1,1,0,46.33333333,47.33333333,70,68.2,100,2,80,60,5
2025/2/5 12:30,0,1,1,68.2,52,0,1,1,64.13333333,1,1,0,48,48.96666667,70,69.53333333,100,2,80,60,5
2025/2/5 12:45,0,1,1,68.2,52,0,1,1,63.53333333,1,1,0,47.66666667,48.56666667,70,68.33333333,100,2,80,60,5
2025/2/5 13:00,0,1,1,68.2,52,0,1,1,63.33333333,1,1,0,47,47.9,70,68.1,100,2,80,60,5
2025/2/5 13:15,0,1,1,68.2,52,0,1,1,63.2,1,1,0,47.66666667,47.33333333,70,67.8,100,2,80,60,5
2025/2/5 13:30,0,1,1,68.2,52,0,1,1,64.03333333,1,1,0,48,47.3,70,69.36666667,100,2,80,60,5
2025/2/5 13:45,0,1,1,68.2,52,0,1,1,63.9,1,1,0,47.33333333,48.46666667,70,69,100,2,80,60,5
2025/2/5 14:00,0,1,1,68.2,52,0,1,1,63.4,1,1,0,47.66666667,47.13333333,70,68.33333333,100,2,80,60,5
2025/2/5 14:15,0,1,1,68.2,52,0,1,1,63.2,1,1,0,48,47.96666667,70,68.1,100,2,80,60,5
2025/2/5 14:30,0,1,1,68.2,52,0,1,1,63.06666667,1,1,0,48,48.1,70,68.1,100,2,80,60,5
2025/2/5 14:45,0,1,1,68.2,52,0,1,1,63,1,1,0,48.66666667,48,70,67.8,100,2,80,60,5
2025/2/5 15:00,0,1,1,68.2,52,16.66666667,1.333333333,1,63.8,1,1,0,48,49.06666667,70,69.4,100,2,80,60,5
2025/2/5 15:15,0,1,1,68.2,52,0,1,1,63.66666667,1,1,0,47.66666667,50.23333333,70,68.66666667,100,2,80,60,5
2025/2/5 15:30,0,1,1,68.2,52,0,1,1,63.26666667,1,1,0,47.66666667,49.06666667,70,68.3,100,2,80,60,5
2025/2/5 15:45,0,1,1,68.2,52,0,1,1,63.26666667,1,1,0,49,48.76666667,70,68.4,100,2,80,60,5
2025/2/5 16:00,0,1,1,68.2,52,0,1,1,63.4,1,1,0,48.66666667,48.5,70,68.16666667,100,2,80,60,5
2025/2/5 16:15,0,1,1,68.2,52,0,1,1,63.4,1,1,0,48.66666667,48.86666667,70,67.9,100,2,80,60,5
2025/2/5 16:30,0,1,1,68.2,52,0,1,1,63.2,1,1,0,48,49.46666667,70,67.8,100,2,80,60,5
2025/2/5 16:45,0,1,1,68.2,52,0,1,1,63.26666667,1,1,0,49,49.23333333,70,67.9,100,2,80,60,5
2025/2/5 17:00,0,1,1,68.2,52,0,1,1,63.4,1,1,0,47.33333333,50.06666667,70,68.1,100,2,80,60,5
2025/2/5 17:15,0,1,1,68.2,52,0,1,1,63.43333333,1,1,0,47.66666667,49.96666667,70,68.1,100,2,80,60,5
2025/2/5 17:30,0,1,1,68.2,52,0,1.333333333,1,63.46666667,1,1,0,49,49.7,70,67.96666667,100,2,80,60,5
2025/2/5 17:45,0,1,1,68.2,52,0,1,1,64.43333333,1,1,0,48.66666667,51.46666667,70,69.73333333,100,2,80,60,5
2025/2/5 18:00,0,1,1,68.2,52,0,1,1,63.73333333,1,1,0,51,50.26666667,70,68.63333333,100,2,80,60,5
2025/2/5 18:15,0,1,1,68.2,52,0,1,1,63.53333333,1,1,0,51.66666667,49.4,70,68.4,100,2,80,60,5
2025/2/5 18:30,0,1,1,68.2,52,0,1,1,63.43333333,1,1,0,51.33333333,50,70,68.4,100,2,80,60,5
2025/2/5 18:45,0,1,1,68.2,52,0,1,1,63.7,1,1,0,52,49.73333333,70,68.53333333,100,2,80,60,5
2025/2/5 19:00,0,1,1,68.2,52,0,1,1,63.7,1,1,0,53,49.56666667,70,68.4,100,2,80,60,5
2025/2/5 19:15,0,1,1,68.2,52,0,1,1,63.56666667,1,1,0,53,49.43333333,70,68.3,100,2,80,60,5
2025/2/5 19:30,0,1,1,68.2,52,0,1,1,63.43333333,1,1,0,52.66666667,49.66666667,70,67.86666667,100,2,80,60,5
2025/2/5 19:45,0,1,1,68.2,52,0,1,1,63.4,1,1,0,53.66666667,49.43333333,70,67.8,100,2,80,60,5
2025/2/5 20:00,0,1,1,68.2,52,0,1,1,63.26666667,1,1,0,55.66666667,48.56666667,70,67.8,100,2,80,60,5
2025/2/5 20:15,0,1,1,68.2,52,0,1,1,63,1,1,0,58.5,47.1,70,67.8,100,2,80,60,5
2025/2/5 20:30,0,1,1,68.2,52,0,1,1,63,1,1,0,59,47.76666667,70,67.8,100,2,80,60,5
2025/2/5 20:45,0,1,1,68.2,52,0,1,1,63,1,1,0,62,46.03333333,70,67.8,100,2,80,60,5
2025/2/5 21:00,0,1,1,68.2,52,16.66666667,1.333333333,1,63.36666667,1,1,0,60.33333333,47.2,70,68.73333333,100,2,80,60,5
2025/2/5 21:15,0,1,1,68.2,52,0,1,1,63.7,1,1,0,62,48.63333333,70,69.2,100,2,80,60,5
2025/2/5 21:30,0,1,1,68.2,52,0,1,1,63.2,1,1,0,60,48.4,70,68.1,100,2,80,60,5
2025/2/5 21:45,0,1,1,68.2,52,0,1,1,63.16666667,1,1,0,60.33333333,46.8,70,67.9,100,2,80,60,5
2025/2/5 22:00,0,1,1,68.2,52,0,1,1,63.83333333,1,1,0,61.33333333,47.36666667,70,69.56666667,100,2,80,60,5
2025/2/5 22:15,0,1,1,68.2,52,0,1,1,63.06666667,1,1,0,64.33333333,47.2,70,68.13333333,100,2,80,60,5
2025/2/5 22:30,0,1,1,68.2,52,0,1,1,62.96666667,1,1,0,62.33333333,46.4,70,67.83333333,100,2,80,60,5
2025/2/5 22:45,0,1,1,68.2,52,16.66666667,1.333333333,1,63.66666667,1,1,0,62.33333333,46.6,70,69.46666667,100,2,80,60,5
2025/2/5 23:00,0,1,1,68.2,52,0,1,1,63.36666667,1,1,0,63,46.96666667,70,68.53333333,100,2,80,60,5
2025/2/5 23:15,0,1,1,68.2,52,0,1,1,63.06666667,1,1,0,62,46.3,70,67.83333333,100,2,80,60,5
2025/2/5 23:30,0,1,1,68.2,52,0,1,1,63.96666667,1,1,0,62.33333333,47.5,70,69.7,100,2,80,60,5
2025/2/5 23:45,0,1,1,68.2,52,0,1,1,63.2,1,1,0,62,47.63333333,70,68.36666667,100,2,80,60,5
2025/2/6 0:00,0,1,1,68.2,52,0,1,1,63,1,1,0,62.33333333,46.9,70,67.83333333,100,2,80,60,5
2025/2/6 0:15,0,1,1,68.2,52,0,1,1,64.3,1,1,0,62,47.56666667,70,70.03333333,100,2,80,60,5
2025/2/6 0:30,0,1,1,68.2,52,0,1,1,63.53333333,1,1,0,61.33333333,47.9,70,68.6,100,2,80,60,5
2025/2/6 0:45,0,1,1,68.2,52,0,1,1,63.06666667,1,1,0,62,47,70,67.93333333,100,2,80,60,5
2025/2/6 1:00,0,1,1,68.2,52,16.66666667,1.333333333,1,63.16666667,1,1,0,65.33333333,46.36666667,70,68,100,2,80,60,5
2025/2/6 1:15,0,1,1,68.2,52,0,1,1,63.9,1,1,0,65.66666667,47.96666667,70,69.56666667,100,2,80,60,5
2025/2/6 1:30,0,1,1,68.2,52,0,1,1,63.13333333,1,1,0,64.66666667,47.33333333,70,68.13333333,100,2,80,60,5
2025/2/6 1:45,0,1,1,68.2,52,16.66666667,1.333333333,1,63.2,1,1,0,66.33333333,46.7,70,68.46666667,100,2,80,60,5
2025/2/6 2:00,0,1,1,68.2,52,0,1,1,63.63333333,1,1,0,67.33333333,47.3,70,69.33333333,100,2,80,60,5
2025/2/6 2:15,0,1,1,68.2,52,16.66666667,1,1,63,1,1,0,66.66666667,47.3,70,67.93333333,100,2,80,60,5
2025/2/6 2:30,0,1,1,68.2,52,0,1,1,64.03333333,1,1,0,64,48.9,70,70.03333333,100,2,80,60,1
2025/2/6 2:45,0,1,1,68.2,52,0,1,1,63.26666667,1,1,0,64,48.46666667,70,68.13333333,100,2,80,60,5
2025/2/6 3:00,0,1,1,68.2,52,0,1,1,63.73333333,1,1,0,64,48.33333333,70,69.26666667,100,2,80,60,5
2025/2/6 3:15,0,1,1,68.2,52,0,1,1,63.63333333,1,1,0,63.66666667,49.33333333,70,68.83333333,100,2,80,60,5
2025/2/6 3:30,0,1,1,68.2,52,0,1,1,63.2,1,1,0,63.66666667,49,70,67.93333333,100,2,80,60,5
2025/2/6 3:45,0,1,1,68.2,52,16.66666667,1.333333333,1,63.8,1,1,0,64,49,70,69.56666667,100,2,80,60,5
2025/2/6 4:00,0,1,1,68.2,52,0,1,1,63.5,1,1,0,63.66666667,48.43333333,70,68.53333333,100,2,80,60,5
2025/2/6 4:15,0,1,1,68.2,52,0,1,1,63.06666667,1,1,0,63.66666667,48.06666667,70,67.93333333,100,2,80,60,5
2025/2/6 4:30,0,1,1,68.2,52,16.66666667,1.333333333,1,63.8,1,1,0,65,48.26666667,70,69.7,100,2,80,60,5
2025/2/6 4:45,0,1,1,68.2,52,0,1,1,63.53333333,1,1,0,64.66666667,49.2,70,68.46666667,100,2,80,60,5
2025/2/6 5:00,0,1,1,68.2,52,16.66666667,1.333333333,1,63.3,1,1,0,64.33333333,49,70,67.86666667,100,2,80,60,5
2025/2/6 5:15,0,1,1,68.2,52,0,1,1,64.06666667,1,1,0,63.33333333,50.2,70,69.66666667,100,2,80,60,1
2025/2/6 5:30,0,1,1,68.2,52,0,1,1,63.4,1,1,0,64.66666667,49.83333333,70,68.13333333,100,2,80,60,5
2025/2/6 5:45,0,1,1,68.2,52,16.66666667,1.333333333,1,63.26666667,1,1,0,65.66666667,49.5,70,67.76666667,100,2,80,60,5
2025/2/6 6:00,0,1,1,68.2,52,0,1,1,63.93333333,1,1,0,66.66666667,50.1,70,69.56666667,100,2,80,60,1
2025/2/6 6:15,0,1,1,68.2,52,0,1,1,63.2,1,1,0,68,49.3,70,68.03333333,100,2,80,60,5
2025/2/6 6:30,0,1,1,68.2,52,0,1,1,63.66666667,1,1,0,68.33333333,48.6,70,69.2,100,2,80,60,5
2025/2/6 6:45,0,1,1,68.2,52,0,1,1,63.53333333,1,1,0,70,48.06666667,70,68.86666667,100,2,80,60,5
2025/2/6 7:00,0,1,1,68.2,52,16.66666667,1.333333333,1,63,1,1,0,71.66666667,47.6,70,67.83333333,100,2,80,60,5
2025/2/6 7:15,0,1,1,68.2,52,0,1,1,63.83333333,1,1,0,71,49.4,70,69.63333333,100,2,80,60,1
2025/2/6 7:30,0,1,1,68.2,52,0,1,1,63.33333333,1,1,0,71,49.5,70,68.03333333,100,2,80,60,5
2025/2/6 7:45,0,1,1,68.2,52,16.66666667,1.333333333,1,64.13333333,1,1,0,71.33333333,50.4,70,69.66666667,100,2,80,60,5
2025/2/6 8:00,0,1,1,68.2,52,0,1,1,63.73333333,1,1,0,71.33333333,51.53333333,70,68.56666667,100,2,80,60,5
2025/2/6 8:15,0,1,1,68.2,52,0,1,1,63.46666667,1,1,0,70.66666667,51.73333333,70,67.83333333,100,2,80,60,5
2025/2/6 8:30,0,1,1,68.2,52,0,1,1,64.53333333,1,1,0,70.33333333,52.83333333,70,69.7,100,2,80,60,5
2025/2/6 8:45,0,1,1,68.2,52,0,1,1,65.16666667,1,1,0,77,58.03333333,70,68.66666667,100,2,80,60,5
2025/2/6 9:00,0,1,1,68.2,52,0,1,1,65.66666667,1,1,0,78,61.46666667,70,68.33333333,100,2,80,60,5
2025/2/6 9:15,0,1,1,68.2,52,0,1,1,65.9,1,1,0,78,62.13333333,70,68.3,100,2,80,60,5
2025/2/6 9:30,0,1,1,68.2,52,0,1,1,65.9,1,1,0,76.66666667,61.73333333,70,68.3,100,2,80,60,5
2025/2/6 9:45,0,1,1,68.2,52,0,1,1,65.9,1,1,0,76,61.53333333,70,68.1,100,2,80,60,5
2025/2/6 10:00,0,1,1,68.2,52,0,1,1,65.9,1,1,0,76,61.6,70,68.1,100,2,80,60,5
2025/2/6 10:15,0,1,1,68.2,52,0,1,1,65.9,1,1,0,75,61.6,70,68.1,100,2,80,60,5
2025/2/6 10:30,0,1,1,68.2,52,0,1,1,65.83333333,1,1,0,75,61.6,70,68.1,100,2,80,60,5
2025/2/6 10:45,0,1,1,68.2,52,0,1,1,65.8,1,1,0,75,62,70,68.03333333,100,2,80,60,5
2025/2/6 11:00,0,1,1,68.2,52,0,1,1,65.8,1,1,0,75,62,70,67.9,100,2,80,60,5
2025/2/6 11:15,0,1,1,68.2,52,0,1,1,65.8,1,1,0,75,61.7,70,67.9,100,2,80,60,5
2025/2/6 11:30,0,1,1,68.2,52,0,1,1,65.8,1,1,0,75,61.3,70,67.9,100,2,80,60,5
2025/2/6 11:45,0,1,1,68.2,52,0,1,1,65.8,1,1,0,74,61.26666667,70,67.9,100,2,80,60,5
2025/2/6 12:00,0,1,1,68.2,52,0,1,1,65.73333333,1,1,0,73.33333333,61,70,67.9,100,2,80,60,5
2025/2/6 12:15,0,1,1,68.2,52,0,1,1,66.33333333,1,1,0,72.66666667,61.33333333,70,69.6,100,2,80,60,5
2025/2/6 12:30,0,1,1,68.2,52,0,1,1,65.83333333,1,1,0,72,60.23333333,70,69.03333333,100,2,80,60,5
2025/2/6 12:45,0,1,1,68.2,52,0,1,1,65.33333333,1,1,0,71.33333333,58.36666667,70,68.53333333,100,2,80,60,5
2025/2/6 13:00,0,1,1,68.2,52,0,1,1,65.1,1,1,0,71.33333333,57.2,70,68.3,100,2,80,60,5
2025/2/6 13:15,0,1,1,68.2,52,0,1,1,65,1,1,0,72,56.1,70,68.16666667,100,2,80,60,5
2025/2/6 13:30,0,1,1,68.2,52,0,1,1,64.8,1,1,0,72,55.53333333,70,68.1,100,2,80,60,5
2025/2/6 13:45,0,1,1,68.2,52,0,1,1,64.6,1,1,0,72,55.23333333,70,67.9,100,2,80,60,5
2025/2/6 14:00,0,1,1,68.2,52,0,1,1,64.6,1,1,0,72,55.1,70,67.9,100,2,80,60,5
2025/2/6 14:15,0,1,1,68.2,52,0,1,1,64.6,1,1,0,70,55.1,70,67.9,100,2,80,60,5
2025/2/6 14:30,0,1,1,68.2,52,0,1,1,64.6,1,1,0,69.66666667,55.4,70,67.9,100,2,80,60,5
2025/2/6 14:45,0,1,1,68.2,52,0,1,1,64.6,1,1,0,67.75,56.2,70,67.9,100,2,80,60,5
2025/2/6 15:00,0,1,1,68.2,52,16.66666667,1.333333333,1,64.6,1,1,0,67,55.96666667,70,67.9,100,2,80,60,5
2025/2/6 15:15,0,1,1,68.2,52,0,1,1,65.8,1,1,0,66.66666667,58.13333333,70,70.3,100,2,80,60,1
2025/2/6 15:30,0,1,1,68.2,52,0,1,1,65.16666667,1,1,0,65,58.26666667,70,69.06666667,100,2,80,60,5
2025/2/6 15:45,0,1,1,68.2,52,0,1,1,65.1,1,1,0,63.66666667,57.83333333,70,69,100,2,80,60,5
2025/2/6 16:00,0,1,1,68.2,52,0,1,1,65.1,1,1,0,63,57.5,70,68.93333333,100,2,80,60,5
2025/2/6 16:15,0,1,1,68.2,52,0,1,1,65.1,1,1,0,61.33333333,58.53333333,70,68.63333333,100,2,80,60,5
2025/2/6 16:30,0,1,1,68.2,52,0,1,1,65.1,1,1,0,61,59.2,70,68.6,100,2,80,60,5
2025/2/6 16:45,0,1,1,68.2,52,0,1,1,65.26666667,1,1,0,60.66666667,60.46666667,70,68.63333333,100,2,80,60,5
2025/2/6 17:00,0,1,1,68.2,52,0,1,1,65.4,1,1,0,59.66666667,61.06666667,70,68.9,100,2,80,60,5
2025/2/6 17:15,0,1,1,68.2,52,0,1,1,65.4,1,1,0,59,60.16666667,70,68.9,100,2,80,60,5
2025/2/6 17:30,0,1,1,68.2,52,0,1,1,65.6,1,1,0,59,61.76666667,70,68.9,100,2,80,60,5
2025/2/6 17:45,0,1,1,68.2,52,0,1,1,65.6,1,1,0,59,61.2,70,68.9,100,2,80,60,5
2025/2/6 18:00,0,1,1,68.2,52,0,1,1,65.6,1,1,0,59.66666667,61.26666667,70,68.9,100,2,80,60,5
2025/2/6 18:15,0,1,1,68.2,52,0,1,1,65.8,1,1,0,59,61.33333333,70,69.13333333,100,2,80,60,5
2025/2/6 18:30,0,1,1,68.2,52,0,1,1,65.8,1,1,0,59.66666667,60.56666667,70,69.46666667,100,2,80,60,5
2025/2/6 18:45,0,1,1,68.2,52,0,1,1,65.8,1,1,0,60,60.96666667,70,69.5,100,2,80,60,5
2025/2/6 19:00,0,1,1,68.2,52,0,1,1,65.8,1,1,0,60,60.46666667,70,69.46666667,100,2,80,60,5
2025/2/6 19:15,0,1,1,68.2,52,0,1,1,65.66666667,1,1,0,60.66666667,58.7,70,69.2,100,2,80,60,5
2025/2/6 19:30,0,1,1,68.2,52,0,1,1,65.6,1,1,0,61,58,70,69.13333333,100,2,80,60,5
2025/2/6 19:45,0,1,1,68.2,52,0,1,1,65.4,1,1,0,61.66666667,57.4,70,68.9,100,2,80,60,5
2025/2/6 20:00,0,1,1,68.2,52,0,1,1,65.3,1,1,0,62,57.53333333,70,68.9,100,2,80,60,5
2025/2/6 20:15,0,1,1,68.2,52,0,1,1,65.46666667,1,1,0,61,60,70,68.9,100,2,80,60,5
2025/2/6 20:30,0,1,1,68.2,52,0,1,1,65.6,1,1,0,58,60.73333333,70,68.9,100,2,80,60,5
2025/2/6 20:45,0,1,1,68.2,52,0,1,1,65.66666667,1,1,0,57.66666667,61.76666667,70,69.2,100,2,80,60,5
2025/2/6 21:00,0,1,1,68.2,52,0,1,1,65.83333333,1,1,0,55.66666667,62.26666667,70,69.2,100,2,80,60,5
2025/2/6 21:15,0,1,1,68.2,52,0,1,1,65.9,1,1,0,54.33333333,62.76666667,70,69.2,100,2,80,60,5
2025/2/6 21:30,0,1,1,68.2,52,0,1,1,65.9,1,1,0,53.33333333,62.26666667,70,69.06666667,100,2,80,60,5
2025/2/6 21:45,0,1,1,68.2,52,0,1,1,65.83333333,1,1,0,54,60.6,70,68.9,100,2,80,60,5
2025/2/6 22:00,0,1,1,68.2,52,0,1,1,65.8,1,1,0,54,58.83333333,70,68.7,100,2,80,60,5
2025/2/6 22:15,0,1,1,68.2,52,0,1,1,65.66666667,1,1,0,54,57.5,70,68.7,100,2,80,60,5
2025/2/6 22:30,0,1,1,68.2,52,0,1,1,65.33333333,1,1,0,55,54.63333333,70,68.63333333,100,2,80,60,5
2025/2/6 22:45,0,1,1,68.2,52,0,1,1,65.23333333,1,1,0,55,53.86666667,70,68.53333333,100,2,80,60,5
2025/2/6 23:00,0,1,1,68.2,52,0,1,1,65,1,1,0,54.66666667,53.86666667,70,68.4,100,2,80,60,5
2025/2/6 23:15,0,1,1,68.2,52,0,1,1,65,1,1,0,53.33333333,53.5,70,68.4,100,2,80,60,5
2025/2/6 23:30,0,1,1,68.2,52,0,1,1,65,1,1,0,54,52.65,70,68.4,100,2,80,60,5
2025/2/6 23:45,0,1,1,68.2,52,0,1,1,64.8,1,1,0,56,50.76666667,70,68.4,100,2,80,60,5
2025/2/7 0:00,0,1,1,68.2,52,0,1,1,64.56666667,1,1,0,57.66666667,49.5,70,68.3,100,2,80,60,5
2025/2/7 0:15,0,1,1,68.2,52,0,1,1,64.43333333,1,1,0,58.66666667,48.43333333,70,68.1,100,2,80,60,5
2025/2/7 0:30,0,1,1,68.2,52,0,1,1,64.13333333,1,1,0,59,47.76666667,70,68.03333333,100,2,80,60,5
2025/2/7 0:45,0,1,1,68.2,52,0,1,1,63.8,1,1,0,59,47.93333333,70,67.86666667,100,2,80,60,5
2025/2/7 1:00,0,1,1,68.2,52,0,1,1,63.93333333,1,1,0,58,48.13333333,70,67.8,100,2,80,60,5
2025/2/7 1:15,0,1,1,68.2,52,0,1,1,63.7,1,1,0,57,47.36666667,70,67.8,100,2,80,60,5
2025/2/7 1:30,0,1,1,68.2,52,0,1,1,63.63333333,1,1,0,57,46.8,70,67.73333333,100,2,80,60,5
2025/2/7 1:45,0,1,1,68.2,52,0,1,1,63.4,1,1,0,56,46.6,70,67.53333333,100,2,80,60,5
2025/2/7 2:00,0,1,1,68.2,52,16.66666667,1.333333333,1,63.93333333,1,1,0,56.33333333,46.16666667,70,68.26666667,100,2,80,60,5
2025/2/7 2:15,0,1,1,68.2,52,0,1,1,64.36666667,1,1,0,56.66666667,48.4,70,69.36666667,100,2,80,60,5
2025/2/7 2:30,0,1,1,68.2,52,0,1,1,63.7,1,1,0,55.33333333,47.83333333,70,68.1,100,2,80,60,5
2025/2/7 2:45,0,1,1,68.2,52,16.66666667,1.333333333,1,64.13333333,1,1,0,56.33333333,47.96666667,70,68.63333333,100,2,80,60,5
2025/2/7 3:00,0,1,1,68.2,52,0,1,1,64.23333333,1,1,0,56.33333333,49.6,70,69.06666667,100,2,80,60,5
2025/2/7 3:15,0,1,1,68.2,52,0,1,1,63.7,1,1,0,55.66666667,49.6,70,68.1,100,2,80,60,5
2025/2/7 3:30,0,1,1,68.2,52,0,1,1,63.33333333,1,1,0,54.33333333,49.5,70,67.9,100,2,80,60,5
2025/2/7 3:45,0,1,1,68.2,52,16.66666667,1.333333333,1,63.7,1,1,0,54.33333333,48.1,70,68.73333333,100,2,80,60,5
2025/2/7 4:00,0,1,1,68.2,52,0,1,1,63.76666667,1,1,0,54,47.63333333,70,69.03333333,100,2,80,60,5
2025/2/7 4:15,0,1,1,68.2,52,0,1,1,63.13333333,1,1,0,54,47.5,70,67.96666667,100,2,80,60,5
2025/2/7 4:30,0,1,1,68.2,52,16.66666667,1.333333333,1,63.43333333,1,1,0,54.33333333,47.9,70,68.63333333,100,2,80,60,5
2025/2/7 4:45,0,1,1,68.2,52,0,1,1,63.5,1,1,0,54,48.66666667,70,68.9,100,2,80,60,5
2025/2/7 5:00,0,1,1,68.2,52,0,1,1,62.86666667,1,1,0,53,47.3,70,67.83333333,100,2,80,60,5
2025/2/7 5:15,0,1,1,68.2,52,0,1,1,63.96666667,1,1,0,54,47.1,70,69.73333333,100,2,80,60,5
2025/2/7 5:30,0,1,1,68.2,52,0,1,1,63.2,1,1,0,54,47.36666667,70,68.4,100,2,80,60,5
2025/2/7 5:45,0,1,1,68.2,52,0,1,1,62.7,1,1,0,54,46.6,70,67.8,100,2,80,60,5
2025/2/7 6:00,0,1,1,68.2,52,0,1,1,64.03333333,1,1,0,55,47.86666667,70,69.93333333,100,2,80,60,5
2025/2/7 6:15,0,1,1,68.2,52,0,1,1,63.33333333,1,1,0,55,48.6,70,68.33333333,100,2,80,60,5
2025/2/7 6:30,0,1,1,68.2,52,16.66666667,1.333333333,1,63.3,1,1,0,55.33333333,46.63333333,70,67.93333333,100,2,80,60,5
2025/2/7 6:45,0,1,1,68.2,52,0,1,1,63.96666667,1,1,0,55.66666667,47.7,70,69.73333333,100,2,80,60,1
2025/2/7 7:00,0,1,1,68.2,52,0,1,1,62.96666667,1,1,0,55.33333333,46.1,70,68.1,100,2,80,60,5
2025/2/7 7:15,0,1,1,68.2,52,16.66666667,1.333333333,1,63.53333333,1,1,0,54.66666667,45.53333333,70,68.86666667,100,2,80,60,5
2025/2/7 7:30,0,1,1,68.2,52,0,1,1,63.2,1,1,0,53,46.26666667,70,68.53333333,100,2,80,60,5
2025/2/7 7:45,0,1,1,68.2,52,16.66666667,1.333333333,1,62.83333333,1,1,0,53.33333333,44.46666667,70,67.8,100,2,80,60,5
2025/2/7 8:00,0,1,1,68.2,52,0,1,1,63.86666667,1,1,0,53.66666667,45.86666667,70,70.03333333,100,2,80,60,1
2025/2/7 8:15,0,1,1,68.2,52,0,1,1,63.1,1,1,0,53,46.65,70,68.2,100,2,80,60,5
2025/2/7 8:30,0,1,1,68.2,52,12.5,1.25,1,63.35,1,1,0,53.5,45.925,70,68.975,100,2,80,60,5
2025/2/7 8:45,0,1,1,68.2,52,0,1,1,63.03333333,1,1,0,53,45.53333333,70,68.46666667,100,2,80,60,5
2025/2/7 9:00,0,1,1,68.2,52,0,1,1,63.1,1,1,0,53.66666667,43.83333333,70,68.7,100,2,80,60,5
2025/2/7 9:15,0,1,1,68.2,52,0,1,1,63.33333333,1,1,0,54.66666667,44.23333333,70,69.2,100,2,80,60,5
2025/2/7 9:30,0,1,1,68.2,52,16.66666667,1.333333333,1,62.63333333,1,1,0,54,44.93333333,70,67.86666667,100,2,80,60,5
2025/2/7 9:45,0,1,1,68.2,52,0,1,1,63.5,1,1,0,54,45.56666667,70,70,100,2,80,60,1
2025/2/7 10:00,0,1,1,68.2,52,0,1,1,62.6,1,1,0,52.66666667,44.56666667,70,67.93333333,100,2,80,60,5
2025/2/7 10:15,0,1,1,68.2,52,0,1,1,63.53333333,1,1,0,53,44.03333333,70,70.13333333,100,2,80,60,5
2025/2/7 10:30,0,1,1,68.2,52,0,1,1,62.56666667,1,1,0,53,44.96666667,70,68.06666667,100,2,80,60,5
2025/2/7 10:45,0,1,1,68.2,52,0,1,1,63.3,1,1,0,52.33333333,44.83333333,70,69.93333333,100,2,80,60,5
2025/2/7 11:00,0,1,1,68.2,52,16.66666667,1.333333333,1,62.46666667,1,1,0,51.66666667,44.76666667,70,68,100,2,80,60,5
2025/2/7 11:15,0,1,1,68.2,52,0,1,1,63.36666667,1,1,0,51.33333333,44.43333333,70,70.23333333,100,2,80,60,1
2025/2/7 11:30,0,1,1,68.2,52,0,1,1,62.4,1,1,0,51,44.26666667,70,68.1,100,2,80,60,5
2025/2/7 11:45,0,1,1,68.2,52,16.66666667,1.333333333,1,63.1,1,1,0,52,43.6,70,69.3,100,2,80,60,5
2025/2/7 12:00,0,1,1,68.2,52,0,1,1,62.4,1,1,0,52.33333333,44.63333333,70,68.23333333,100,2,80,60,5
2025/2/7 12:15,0,1,1,68.2,52,16.66666667,1.333333333,1,63.03333333,1,1,0,52,42.7,70,69.43333333,100,2,80,60,5
2025/2/7 12:30,0,1,1,68.2,52,0,1,1,75.86666667,1,1,0,53,43.63333333,70,68.3,100,2,80,60,5
2025/2/7 12:45,0,1,1,68.2,52,16.66666667,1.333333333,1,63.03333333,1,1,0,54.66666667,43.56666667,70,69.4,100,2,80,60,5
2025/2/7 13:00,0,1,1,68.2,52,0,1,1,62.76666667,1,1,0,55,45.36666667,70,68.46666667,100,2,80,60,5
2025/2/7 13:15,0,1,1,68.2,52,0,1,1,62.73333333,1,1,0,54.33333333,44.23333333,70,68.23333333,100,2,80,60,5
2025/2/7 13:30,0,1,1,68.2,52,0,1,1,63.36666667,1,1,0,52,45.03333333,70,69.7,100,2,80,60,5
2025/2/7 13:45,0,1,1,68.2,52,0,1,1,62.9,1,1,0,51,46.26666667,70,68.53333333,100,2,80,60,5
2025/2/7 14:00,0,1,1,68.2,52,0,1,1,63.13333333,1,1,0,50.66666667,48.03333333,70,68.4,100,2,80,60,5
2025/2/7 14:15,0,1,1,68.2,52,0,1,1,63.4,1,1,0,48,47.93333333,70,68.4,100,2,80,60,5
2025/2/7 14:30,0,1,1,68.2,52,0,1,1,63.5,1,1,0,45.66666667,48.2,70,68.76666667,100,2,80,60,5
2025/2/7 14:45,0,1,1,68.2,52,0,1,1,63.73333333,1,1,0,42.66666667,48.46666667,70,68.9,100,2,80,60,5
2025/2/7 15:00,0,1,1,68.2,52,0,1,1,63.73333333,1,1,0,38.66666667,49.2,70,68.96666667,100,2,80,60,5
2025/2/7 15:15,0,1,1,68.2,52,0,1,1,63.73333333,1,1,0,37,49.26666667,70,69,100,2,80,60,5
2025/2/7 15:30,0,1,1,68.2,52,0,1,1,63.86666667,1,1,0,36,50.6,70,69.53333333,100,2,80,60,5
2025/2/7 15:45,0,1,1,68.2,52,0,1,1,63.93333333,1,1,0,35.33333333,50.66666667,70,70,100,2,80,60,5
2025/2/7 16:00,0,1,1,68.2,52,0,1,1,64.23333333,1,1,0,34,51.63333333,70,70,100,2,80,60,5
2025/2/7 16:15,0,1,1,68.2,52,0,1,1,64.5,1,1,0,31.66666667,52.7,70,70.03333333,100,2,80,60,5
2025/2/7 16:30,0,1,1,68.2,52,0,1,1,64.5,1,1,0,30,54.16666667,70,70.1,100,2,80,60,5
2025/2/7 16:45,0,1,1,68.2,52,0,1,1,64.5,1,1,0,30,55.23333333,70,70.1,100,2,80,60,5
2025/2/7 17:00,0,1,1,68.2,52,0,1,1,64.6,1,1,0,29,55.76666667,70,70.1,100,2,80,60,5
2025/2/7 17:15,0,1,1,68.2,52,0,1,1,65,1,1,0,29.66666667,54.66666667,70,70.1,100,2,80,60,5
2025/2/7 17:30,0,1,1,68.2,52,0,1,1,65,1,1,0,27.66666667,54.9,70,70.1,100,2,80,60,5
2025/2/7 17:45,0,1,1,68.2,52,0,1,1,64.8,1,1,0,27,55.53333333,70,70.1,100,2,80,60,5
2025/2/7 18:00,0,1,1,68.2,52,0,1,1,65.26666667,1,1,0,26,57.23333333,70,70.23333333,100,2,80,60,5
2025/2/7 18:15,0,1,1,68.2,52,0,1,1,65.76666667,1,1,0,24.33333333,57.5,70,70.6,100,2,80,60,5
2025/2/7 18:30,0,1,1,68.2,52,0,1,1,66.2,1,1,0,24.66666667,58.23333333,70,70.9,100,2,80,60,5
2025/2/7 18:45,0,1,1,68.2,52,0,1,1,66.3,1,1,0,24,59.3,70,71.2,100,2,80,60,5
2025/2/7 19:00,0,1,1,68.2,52,0,1,1,65.86666667,1,1,0,24,60.16666667,70,71.16666667,100,2,80,60,5
2025/2/7 19:15,0,1,1,68.2,52,0,1,1,65.8,1,1,0,24,60.13333333,70,70.66666667,100,2,80,60,5
2025/2/7 19:30,0,1,1,68.2,52,0,1,1,65.6,1,1,0,24,59.26666667,70,70.53333333,100,2,80,60,5
2025/2/7 19:45,0,1,1,68.2,52,0,1,1,65.76666667,1,1,0,23,61.43333333,70,70.3,100,2,80,60,5
2025/2/7 20:00,0,1,1,68.2,52,0,1,1,65.53333333,1,1,0,22.33333333,61.03333333,70,70.1,100,2,80,60,5
2025/2/7 20:15,0,1,1,68.2,52,0,1,1,65.3,1,1,0,22,58.2,70,70.1,100,2,80,60,5
2025/2/7 20:30,0,1,1,68.2,52,0,1,1,65.16666667,1,1,0,23.66666667,55.8,70,70.03333333,100,2,80,60,5
2025/2/7 20:45,0,1,1,68.2,52,0,1,1,65,1,1,0,25,57.26666667,70,70,100,2,80,60,5
2025/2/7 21:00,0,1,1,68.2,52,0,1,1,65,1,1,0,25,57.7,70,69.93333333,100,2,80,60,5
2025/2/7 21:15,0,1,1,68.2,52,0,1,1,65,1,1,0,25,57.2,70,69.63333333,100,2,80,60,5
2025/2/7 21:30,0,1,1,68.2,52,0,1,1,65,1,1,0,24.33333333,56.73333333,70,69.4,100,2,80,60,5
2025/2/7 21:45,0,1,1,68.2,52,0,1,1,64.93333333,1,1,0,25.33333333,56.33333333,70,69.2,100,2,80,60,5
2025/2/7 22:00,0,1,1,68.2,52,0,1,1,64.8,1,1,0,26,55.83333333,70,69.2,100,2,80,60,5
2025/2/7 22:15,0,1,1,68.2,52,0,1,1,64.66666667,1,1,0,26,55.43333333,70,69,100,2,80,60,5
2025/2/7 22:30,0,1,1,68.2,52,0,1,1,64.6,1,1,0,26,55.6,70,68.96666667,100,2,80,60,5
2025/2/7 22:45,0,1,1,68.2,52,0,1,1,64.6,1,1,0,27.33333333,55.1,70,68.9,100,2,80,60,5
2025/2/7 23:00,0,1,1,68.2,52,0,1,1,64.6,1,1,0,28,55.1,70,68.9,100,2,80,60,5
2025/2/7 23:15,0,1,1,68.2,52,0,1,1,64.6,1,1,0,28,55.23333333,70,68.7,100,2,80,60,5
2025/2/7 23:30,0,1,1,68.2,52,0,1,1,64.6,1,1,0,28,54.86666667,70,68.66666667,100,2,80,60,5
2025/2/7 23:45,0,1,1,68.2,52,0,1,1,64.6,1,1,0,29.33333333,54.23333333,70,68.6,100,2,80,60,5
2025/2/8 0:00,0,1,1,68.2,52,0,1,1,64.6,1,1,0,31,54.23333333,70,68.6,100,2,80,60,5
2025/2/8 0:15,0,1,1,68.2,52,0,1,1,64.43333333,1,1,0,32.66666667,53.13333333,70,68.4,100,2,80,60,5
2025/2/8 0:30,0,1,1,68.2,52,0,1,1,64.3,1,1,0,34.66666667,52.96666667,70,68.4,100,2,80,60,5
2025/2/8 0:45,0,1,1,68.2,52,0,1,1,64.2,1,1,0,36.66666667,53,70,68.36666667,100,2,80,60,5
2025/2/8 1:00,0,1,1,68.2,52,0,1,1,64.2,1,1,0,38.66666667,52.73333333,70,68.3,100,2,80,60,5
2025/2/8 1:15,0,1,1,68.2,52,0,1,1,64.2,1,1,0,38.66666667,53.03333333,70,68.3,100,2,80,60,5
2025/2/8 1:30,0,1,1,68.2,52,0,1,1,64.13333333,1,1,0,38.66666667,53.06666667,70,68.3,100,2,80,60,5
2025/2/8 1:45,0,1,1,68.2,52,0,1,1,64,1,1,0,39.33333333,52.26666667,70,68.16666667,100,2,80,60,5
2025/2/8 2:00,0,1,1,68.2,52,0,1,1,63.8,1,1,0,40.66666667,51.7,70,67.9,100,2,80,60,5
2025/2/8 2:15,0,1,1,68.2,52,0,1,1,63.73333333,1,1,0,42.66666667,51.86666667,70,67.8,100,2,80,60,5
2025/2/8 2:30,0,1,1,68.2,52,0,1,1,63.7,1,1,0,42,51.63333333,70,67.8,100,2,80,60,5
2025/2/8 2:45,0,1,1,68.2,52,0,1,1,63.7,1,1,0,41,52,70,67.6,100,2,80,60,5
2025/2/8 3:00,0,1,1,68.2,52,0,1,1,63.7,1,1,0,41.33333333,51.73333333,70,67.6,100,2,80,60,5
2025/2/8 3:15,0,1,1,68.2,52,0,1,1,63.7,1,1,0,41.66666667,51.53333333,70,67.56666667,100,2,80,60,5
2025/2/8 3:30,0,1,1,68.2,52,0,1,1,64.96666667,1,1,0,40.66666667,51.96666667,70,69.66666667,100,2,80,60,5
2025/2/8 3:45,0,1,1,68.2,52,0,1,1,64.16666667,1,1,0,41.66666667,52.36666667,70,68.46666667,100,2,80,60,5
2025/2/8 4:00,0,1,1,68.2,52,0,1,1,63.76666667,1,1,0,42,52.03333333,70,67.96666667,100,2,80,60,5
2025/2/8 4:15,0,1,1,68.2,52,16.66666667,1.333333333,1,64,1,1,0,44.33333333,50.56666667,70,68.7,100,2,80,60,5
2025/2/8 4:30,0,1,1,68.2,52,0,1,1,64,1,1,0,48.66666667,51.2,70,69.2,100,2,80,60,5
2025/2/8 4:45,0,1,1,68.2,52,0,1,1,63.36666667,1,1,0,50.66666667,50.36666667,70,68.1,100,2,80,60,5
2025/2/8 5:00,0,1,1,65.46666667,52,0,1,1,63.36666667,1.333333333,1.333333333,0,53.66666667,49.16666667,70,67.9,100,2,80,60,5
2025/2/8 5:15,0,1,1,60,52,0,1,1,76.33333333,2,2,0,57.66666667,48.3,70,69.33333333,0,1,80,60,5
2025/2/8 5:30,0,1,1,60,52,0,1,1,76.53333333,2,2,0,51,46.43333333,70,68.56666667,0,1,80,60,5
2025/2/8 5:45,0,1,1,60,52,0,1,1,72.9,2,2,0,50.33333333,45.76666667,70,68.36666667,0,1,80,60,5
2025/2/8 6:00,0,1,1,60,52,0,1,1,69.2,2,2,0,51.66666667,45.33333333,70,68.3,0,1,80,60,5
2025/2/8 6:15,0,1,1,60,52,0,1,1,66.06666667,2,2,0,51.66666667,44.33333333,70,68.16666667,0,1,80,60,5
2025/2/8 6:30,0,1,1,60,52,0,1,1,63.03333333,2,2,0,55.33333333,43.66666667,70,68.1,0,1,80,60,5
2025/2/8 6:45,0,1,1,60,52,0,1,1,61.4,2,2,0,56,43.66666667,70,68.1,0,1,80,60,5
2025/2/8 7:00,0,1,1,60,52,0,1,1,59.9,2,2,0,56,43.6,70,67.96666667,0,1,80,60,5
2025/2/8 7:15,0,1,1,60,52,0,1,1,58.7,2,2,0,56.33333333,43.2,70,67.9,0,1,80,60,5
2025/2/8 7:30,0,1,1,60,52,0,1,1,57.6,2,2,0,57.5,43.1,70,67.9,0,1,80,60,5
2025/2/8 7:45,0,1,1,60,52,0,1,1,56.73333333,2,2,0,57.66666667,43.1,70,67.83333333,0,1,80,60,5
2025/2/8 8:00,0,1,1,60,52,0,1,1,56.13333333,2,2,0,56.66666667,43.13333333,70,67.8,0,1,80,60,5
2025/2/8 8:15,0,1,1,60,52,0,1,1,54.5,2,2,0,56.33333333,43.2,70,67.8,0,1,80,60,5
2025/2/8 8:30,0,1,1,60,52,0,1,1,51.63333333,2,2,0,56.66666667,43.2,70,67.6,0,1,80,60,5
2025/2/8 8:45,0,1,1,60,52,0,1,1,55.2,2,2,0,57,43.2,70,67.6,0,1,80,60,5
2025/2/8 9:00,0,1,1,60,52,0,1,1,56.36666667,2,2,0,56,43.2,70,67.6,0,1,80,60,5
2025/2/8 9:15,0,1,1,60,52,0,1,1,56.9,2,2,0,56.66666667,43.2,70,67.6,0,1,80,60,5
2025/2/8 9:30,0,1,1,60,52,0,1,1,56.83333333,2,2,0,57.33333333,43.23333333,70,67.6,0,1,80,60,5
2025/2/8 9:45,0,1,1,60,52,0,1,1,57.3,2,2,0,56.66666667,43.63333333,70,67.6,0,1,80,60,5
2025/2/8 10:00,0,1,1,60,52,0,1,1,57.8,2,2,0,54.33333333,43.76666667,70,67.5,0,1,80,60,5
2025/2/8 10:15,0,1,1,60,52,0,1,1,58,2,2,0,55,43.6,70,67.5,0,1,80,60,5
2025/2/8 10:30,0,1,1,60,52,0,1,1,58.33333333,2,2,0,55,43.6,70,67.5,0,1,80,60,5
2025/2/8 10:45,0,1,1,60,52,0,1,1,58.3,2,2,0,55.66666667,43.63333333,70,67.5,0,1,80,60,5
2025/2/8 11:00,0,1,1,60,52,0,1,1,58.56666667,2,2,0,55.66666667,44.03333333,70,67.5,0,1,80,60,5
2025/2/8 11:15,0,1,1,60,52,0,1,1,59.1,2,2,0,55,44.26666667,70,67.5,0,1,80,60,5
2025/2/8 11:30,0,1,1,60,52,0,1,1,59.13333333,2,2,0,54.66666667,44.4,70,67.5,0,1,80,60,5
2025/2/8 11:45,0,1,1,60,52,0,1,1,59.46666667,2,2,0,54,44.43333333,70,67.5,0,1,80,60,5
2025/2/8 12:00,0,1,1,60,52,0,1,1,59.5,2,2,0,55,44.16666667,70,67.5,0,1,80,60,5
2025/2/8 12:15,0,1,1,60,52,0,1,1,59.5,2,2,0,55,44.16666667,70,67.36666667,0,1,80,60,5
2025/2/8 12:30,0,1,1,60,52,0,1,1,59.7,2,2,0,55.33333333,44.4,70,67.3,0,1,80,60,5
2025/2/8 12:45,0,1,1,60,52,0,1,1,59.5,1.666666667,2,0,55,44.53333333,70,67.3,0,1,80,60,5
2025/2/8 13:00,0,1,1,68.2,52,16.66666667,1.333333333,1,63.86666667,1,1,0,55,47.63333333,70,69.53333333,100,2,80,60,5
2025/2/8 13:15,0,1,1,68.2,52,0,1,1,63.36666667,1,1,0,60,49.53333333,70,68.56666667,100,2,80,60,5
2025/2/8 13:30,0,1,1,68.2,52,0,1,1,63.56666667,1,1,0,61,50.73333333,70,69.4,100,2,80,60,5
2025/2/8 13:45,0,1,1,68.2,52,16.66666667,1.333333333,1,63.56666667,1,1,0,62.66666667,50.13333333,70,68.9,100,2,80,60,5
2025/2/8 14:00,0,1,1,68.2,52,0,1,1,63.2,1,1,0,62.33333333,51.13333333,70,68.3,100,2,80,60,5
2025/2/8 14:15,0,1,1,68.2,52,16.66666667,1.333333333,1,63.8,1,1,0,63,50.93333333,70,69.06666667,100,2,80,60,5
2025/2/8 14:30,0,1,1,68.2,52,0,1,1,63.2,1,1,0,62.66666667,51.8,70,68.23333333,100,2,80,60,5
2025/2/8 14:45,0,1,1,68.2,52,0,1,1,62.76666667,1,1,0,66,49.2,70,67.43333333,100,2,80,60,5
2025/2/8 15:00,0,1,1,68.2,52,16.66666667,1.333333333,1,63.36666667,1,1,0,66.33333333,49.56666667,70,68.26666667,100,2,80,60,5
2025/2/8 15:15,0,1,1,68.2,52,0,1,1,63.2,1,1,0,69.33333333,49.13333333,70,68.13333333,100,2,80,60,5
2025/2/8 15:30,0,1,1,68.2,52,16.66666667,1.333333333,1,62.76666667,1,1,0,71.33333333,48,70,67.2,100,2,80,60,5
2025/2/8 15:45,0,1,1,68.2,52,0,1,1,63.86666667,1,1,0,72,48.6,70,69.53333333,100,2,80,60,1
2025/2/8 16:00,0,1,1,68.2,52,0,1,1,63.03333333,1,1,0,73,48.9,70,67.6,100,2,80,60,5
2025/2/8 16:15,0,1,1,68.2,52,16.66666667,1.333333333,1,63.3,1,1,0,73,48.96666667,70,68.13333333,100,2,80,60,5
2025/2/8 16:30,0,1,1,68.2,52,0,1,1,63.73333333,1,1,0,73.33333333,50.7,70,68.66666667,100,2,80,60,5
2025/2/8 16:45,0,1,1,68.2,52,0,1,1,63.4,1,1,0,73,50.76666667,70,67.33333333,100,2,80,60,5
2025/2/8 17:00,0,1,1,68.2,52,16.66666667,1.333333333,1,64.36666667,1,1,0,72.66666667,53.73333333,70,68.73333333,100,2,80,60,5
2025/2/8 17:15,0,1,1,68.2,52,0,1,1,64.16666667,1,1,0,70,56.03333333,70,68.26666667,100,2,80,60,5
2025/2/8 17:30,0,1,1,68.2,52,0,1,1,64.06666667,1,1,0,70.33333333,57.16666667,70,67.66666667,100,2,80,60,5
2025/2/8 17:45,0,1,1,68.2,52,0,1,1,64.2,1,1,0,67.66666667,58.63333333,70,67.6,100,2,80,60,5
2025/2/8 18:00,0,1,1,68.2,52,0,1,1,64.93333333,1,1,0,67,59.56666667,70,68.46666667,100,2,80,60,5
2025/2/8 18:15,0,1,1,68.2,52,0,1,1,64.9,1,1,0,67.66666667,59.56666667,70,68.8,100,2,80,60,5
2025/2/8 18:30,0,1,1,68.2,52,0,1,1,64.6,1,1,0,69.66666667,58.6,70,67.93333333,100,2,80,60,5
2025/2/8 18:45,0,1,1,68.2,52,0,1,1,65.1,1,1,0,70,59.1,70,68.36666667,100,2,80,60,5
2025/2/8 19:00,0,1,1,68.2,52,0,1,1,65.3,1,1,0,69.66666667,61.36666667,70,69.36666667,100,2,80,60,5
2025/2/8 19:15,0,1,1,68.2,52,0,1,1,64.66666667,1,1,0,72,59.63333333,70,68.1,100,2,80,60,5
2025/2/8 19:30,0,1,1,68.2,52,0,1,1,64.6,1,1,0,73,60.63333333,70,67.83333333,100,2,80,60,5
2025/2/8 19:45,0,1,1,68.2,52,16.66666667,1.333333333,1,66.06666667,1,1,0,73,62.8,70,69.36666667,100,2,80,60,5
2025/2/8 20:00,0,1,1,68.2,52,0,1,1,65.83333333,1,1,0,73,64.6,70,68.7,100,2,80,60,5
2025/2/8 20:15,0,1,1,68.2,52,0,1,1,65.6,1,1,0,73.33333333,64.6,70,68.33333333,100,2,80,60,5
2025/2/8 20:30,0,1,1,68.2,52,0,1,1,65.6,1,1,0,74.66666667,64.6,70,68.1,100,2,80,60,5
2025/2/8 20:45,0,1,1,68.2,52,0,1,1,65.6,1,1,0,75,64.6,70,68.1,100,2,80,60,5
2025/2/8 21:00,0,1,1,68.2,52,0,1,1,65.66666667,1,1,0,75,64.23333333,70,67.96666667,100,2,80,60,5
2025/2/8 21:15,0,1,1,68.2,52,0,1,1,65.33333333,1,1,0,73.66666667,61.5,70,67.9,100,2,80,60,5
2025/2/8 21:30,0,1,1,60,52,0,1,1,65.6,2,2,0,74.66666667,63.13333333,70,67.9,0,1,80,60,5
2025/2/8 21:45,0,1,1,60,52,0,1,1,65.6,2,2,0,72.33333333,63.53333333,70,67.9,0,1,80,60,5
2025/2/8 22:00,0,1,1,60,52,0,1,1,65.6,2,2,0,71.66666667,63.9,70,67.9,0,1,80,60,
2025/2/8 22:15,0,1,1,60,52,0,1,1,65.6,2,2,0,68.66666667,63.13333333,70,67.96666667,0,1,80,60,
2025/2/8 22:30,0,1,1,60,52,0,1,1,65.26666667,2,2,0,65.33333333,59.23333333,70,68.1,0,1,80,60,
