time,ClgPct,ClgStg01Cmd,ClgStg02Cmd,EffRmSp,ExhAirDmprFbk,HtgPct,HtgStg01Cmd,HtgStg02Cmd,MixAirTemp,OccCmd,OccStatus,OutAirDmprFbk,OutAirHum,OutAirTemp,RmSp,RmTemp,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode
2025/2/8 22:45,0,1,1,60,52,0,1,1,64.8,2,2,0,64.66666667,58.9,70,68.1,0,1,80,60,
2025/2/8 23:00,0,1,1,60,52,0,1,1,64.36666667,2,2,0,63.66666667,58.53333333,70,68.1,0,1,80,60,
2025/2/8 23:15,0,1,1,60,52,0,1,1,64.13333333,2,2,0,64,57.1,70,68.1,0,1,80,60,
2025/2/8 23:30,0,1,1,60,52,0,1,1,63.76666667,2,2,0,64,56.16666667,70,68.1,0,1,80,60,
2025/2/8 23:45,0,1,1,60,52,0,1,1,63.33333333,2,2,0,63.33333333,55.76666667,70,68.1,0,1,80,60,
2025/2/9 0:00,0,1,1,60,52,0,1,1,63,2,2,0,62,53.93333333,70,68.1,0,1,80,60,
2025/2/9 0:15,0,1,1,60,52,0,1,1,62.83333333,2,2,0,63,53.36666667,70,68.1,0,1,80,60,5
2025/2/9 0:30,0,1,1,60,52,0,1,1,62.66666667,2,2,0,63.33333333,52.6,70,68.1,0,1,80,60,5
2025/2/9 0:45,0,1,1,60,52,0,1,1,62.4,2,2,0,63.33333333,51.53333333,70,68.1,0,1,80,60,5
2025/2/9 1:00,0,1,1,60,52,0,1,1,62.16666667,2,2,0,63,50.66666667,70,68.1,0,1,80,60,5
2025/2/9 1:15,0,1,1,60,52,0,1,1,61.66666667,2,2,0,63,50.33333333,70,68.1,0,1,80,60,5
2025/2/9 1:30,0,1,1,60,52,0,1,1,61.23333333,2,2,0,63,49.83333333,70,68.1,0,1,80,60,5
2025/2/9 1:45,0,1,1,60,52,0,1,1,61.1,2,2,0,63,49.23333333,70,67.96666667,0,1,80,60,5
2025/2/9 2:00,0,1,1,60,52,0,1,1,60.9,2,2,0,63,48.7,70,67.9,0,1,80,60,5
2025/2/9 2:15,0,1,1,60,52,0,1,1,60.73333333,2,2,0,62.66666667,48,70,67.9,0,1,80,60,5
2025/2/9 2:30,0,1,1,60,52,0,1,1,60.7,2,2,0,63,47.1,70,67.86666667,0,1,80,60,5
2025/2/9 2:45,0,1,1,60,52,0,1,1,60.63333333,2,2,0,63,46.13333333,70,67.8,0,1,80,60,5
2025/2/9 3:00,0,1,1,60,52,0,1,1,60.33333333,2,2,0,63,45.03333333,70,67.8,0,1,80,60,5
2025/2/9 3:15,0,1,1,60,52,0,1,1,60.03333333,2,2,0,63.33333333,44.43333333,70,67.8,0,1,80,60,5
2025/2/9 3:30,0,1,1,60,52,0,1,1,59.5,2,2,0,63.33333333,44.26666667,70,67.8,0,1,80,60,5
2025/2/9 3:45,0,1,1,60,52,0,1,1,58.8,2,2,0,64,44.1,70,67.8,0,1,80,60,5
2025/2/9 4:00,0,1,1,60,52,0,1,1,58.33333333,2,2,0,63,44.1,70,67.8,0,1,80,60,5
2025/2/9 4:15,0,1,1,60,52,0,1,1,58.23333333,2,2,0,62.33333333,43.96666667,70,67.8,0,1,80,60,5
2025/2/9 4:30,0,1,1,60,52,0,1,1,58,2,2,0,62.66666667,43.83333333,70,67.6,0,1,80,60,5
2025/2/9 4:45,0,1,1,60,52,0,1,1,57.8,2,2,0,62,43.53333333,70,67.6,0,1,80,60,5
2025/2/9 5:00,0,1,1,60,52,0,1,1,58.1,2,2,0,62.33333333,42.96666667,70,67.6,0,1,80,60,5
2025/2/9 5:15,0,1,1,60,52,0,1,1,58.9,2,2,0,63,42.6,70,67.6,0,1,80,60,5
2025/2/9 5:30,0,1,1,60,52,0,1,1,59.1,2,2,0,62.33333333,42.33333333,70,67.6,0,1,80,60,5
2025/2/9 5:45,0,1,1,60,52,0,1,1,59.16666667,2,2,0,62.66666667,42.1,70,67.53333333,0,1,80,60,5
2025/2/9 6:00,0,1,1,60,52,0,1,1,59.2,2,2,0,62,42.1,70,67.5,0,1,80,60,5
2025/2/9 6:15,0,1,1,60,52,0,1,1,58.9,2,2,0,62.66666667,42.1,70,67.5,0,1,80,60,5
2025/2/9 6:30,0,1,1,60,52,0,1,1,58.9,2,2,0,61,42.03333333,70,67.5,0,1,80,60,5
2025/2/9 6:45,0,1,1,60,52,0,1,1,58.9,2,2,0,61.66666667,41.83333333,70,67.5,0,1,80,60,5
2025/2/9 7:00,0,1,1,60,52,0,1,1,58.66666667,2,2,0,61.33333333,41.7,70,67.5,0,1,80,60,5
2025/2/9 7:15,0,1,1,60,52,0,1,1,58.6,2,2,0,62.33333333,41.53333333,70,67.5,0,1,80,60,5
2025/2/9 7:30,0,1,1,60,52,0,1,1,58.3,2,2,0,62.33333333,41.4,70,67.3,0,1,80,60,5
2025/2/9 7:45,0,1,1,60,52,0,1,1,57.96666667,2,2,0,61,41.4,70,67.3,0,1,80,60,5
2025/2/9 8:00,0,1,1,60,52,0,1,1,57.8,2,2,0,60.66666667,41.4,70,67.3,0,1,80,60,5
2025/2/9 8:15,0,1,1,60,52,0,1,1,57.53333333,2,2,0,61.66666667,41.4,70,67.3,0,1,80,60,5
2025/2/9 8:30,0,1,1,60,52,0,1,1,57.26666667,2,2,0,61.66666667,41.53333333,70,67.3,0,1,80,60,5
2025/2/9 8:45,0,1,1,60,52,0,1,1,57.2,2,2,0,60,41.6,70,67.3,0,1,80,60,5
2025/2/9 9:00,0,1,1,60,52,0,1,1,57.53333333,2,2,0,60,41.6,70,67.2,0,1,80,60,5
2025/2/9 9:15,0,1,1,60,52,0,1,1,57.53333333,2,2,0,61.33333333,41.33333333,70,67.2,0,1,80,60,5
2025/2/9 9:30,0,1,1,60,52,0,1,1,57.3,2,2,0,62,41.2,70,67.2,0,1,80,60,5
2025/2/9 9:45,0,1,1,60,52,0,1,1,57.1,2,2,0,61,41.2,70,67.2,0,1,80,60,5
2025/2/9 10:00,0,1,1,60,52,0,1,1,56.9,2,2,0,60.66666667,41.33333333,70,67.2,0,1,80,60,5
2025/2/9 10:15,0,1,1,60,52,0,1,1,56.9,2,2,0,60.33333333,41.4,70,67.2,0,1,80,60,5
2025/2/9 10:30,0,1,1,60,52,0,1,1,56.9,2,2,0,59.33333333,41.4,70,67.2,0,1,80,60,5
2025/2/9 10:45,0,1,1,60,52,0,1,1,56.9,2,2,0,60.66666667,41.4,70,67.06666667,0,1,80,60,5
2025/2/9 11:00,0,1,1,60,52,0,1,1,56.9,2,2,0,59.66666667,41.26666667,70,67,0,1,80,60,5
2025/2/9 11:15,0,1,1,60,52,0,1,1,56.9,2,2,0,59,41.2,70,67,0,1,80,60,5
2025/2/9 11:30,0,1,1,60,52,0,1,1,56.9,2,2,0,59.66666667,41.06666667,70,67,0,1,80,60,5
2025/2/9 11:45,0,1,1,60,52,0,1,1,57.1,2,2,0,60.33333333,40.9,70,67,0,1,80,60,5
2025/2/9 12:00,0,1,1,60,52,0,1,1,56.83333333,2,2,0,61.33333333,40.96666667,70,67,0,1,80,60,5
2025/2/9 12:15,0,1,1,60,52,0,1,1,56.7,2,2,0,59.66666667,41.16666667,70,67,0,1,80,60,5
2025/2/9 12:30,0,1,1,60,52,0,1,1,57.23333333,2,2,0,59,41.13333333,70,67,0,1,80,60,5
2025/2/9 12:45,0,1,1,60,52,0,1,1,57.6,2,2,0,60,41.2,70,67,0,1,80,60,5
2025/2/9 13:00,0,1,1,60,52,0,1,1,57.83333333,2,2,0,60.66666667,41.2,70,67,0,1,80,60,5
2025/2/9 13:15,0,1,1,60,52,0,1,1,57.96666667,2,2,0,59.33333333,41.16666667,70,67,0,1,80,60,5
2025/2/9 13:30,0,1,1,60,52,0,1,1,58.16666667,2,2,0,60.33333333,41.3,70,67,0,1,80,60,5
2025/2/9 13:45,0,1,1,60,52,0,1,1,58.33333333,2,2,0,59.66666667,41.9,70,66.8,0,1,80,60,5
2025/2/9 14:00,0,1,1,60,52,0,1,1,58.4,2,2,0,58.33333333,42.33333333,70,66.8,0,1,80,60,5
2025/2/9 14:15,0,1,1,60,52,0,1,1,58.63333333,2,2,0,59,43.3,70,66.8,0,1,80,60,5
2025/2/9 14:30,0,1,1,60,52,0,1,1,58.96666667,2,2,0,56.66666667,44.06666667,70,66.8,0,1,80,60,5
2025/2/9 14:45,0,1,1,60,52,0,1,1,59.1,2,2,0,56,44.33333333,70,66.8,0,1,80,60,5
2025/2/9 15:00,0,1,1,60,52,0,1,1,59.1,2,2,0,56.33333333,44.2,70,66.8,0,1,80,60,5
2025/2/9 15:15,0,1,1,60,52,0,1,1,59.1,2,2,0,56,45.13333333,70,66.8,0,1,80,60,5
2025/2/9 15:30,0,1,1,60,52,0,1,1,59.23333333,2,2,0,55.33333333,46.26666667,70,66.8,0,1,80,60,5
2025/2/9 15:45,0,1,1,60,52,0,1,1,59.56666667,2,2,0,54.33333333,46.16666667,70,66.8,0,1,80,60,5
2025/2/9 16:00,0,1,1,60,52,0,1,1,59.76666667,2,2,0,55.66666667,46.76666667,70,66.8,0,1,80,60,5
2025/2/9 16:15,0,1,1,60,52,0,1,1,60.13333333,2,2,0,52,47.86666667,70,66.8,0,1,80,60,5
2025/2/9 16:30,0,1,1,60,52,0,1,1,60.23333333,2,2,0,53,48.63333333,70,66.8,0,1,80,60,5
2025/2/9 16:45,0,1,1,60,52,0,1,1,60.3,2,2,0,52,47.73333333,70,66.8,0,1,80,60,5
2025/2/9 17:00,0,1,1,60,52,0,1,1,60.3,2,2,0,52.33333333,47.86666667,70,66.8,0,1,80,60,5
2025/2/9 17:15,0,1,1,60,52,0,1,1,60.3,2,2,0,51.33333333,48.46666667,70,66.8,0,1,80,60,5
2025/2/9 17:30,0,1,1,60,52,0,1,1,60.3,2,2,0,50.66666667,47,70,66.8,0,1,80,60,5
2025/2/9 17:45,0,1,1,60,52,0,1,1,60.3,2,2,0,51.66666667,47.46666667,70,66.8,0,1,80,60,5
2025/2/9 18:00,0,1,1,60,52,0,1,1,60.53333333,2,2,0,49.66666667,49.06666667,70,66.8,0,1,80,60,5
2025/2/9 18:15,0,1,1,60,52,0,1,1,60.8,2,2,0,50.33333333,49.16666667,70,66.8,0,1,80,60,5
2025/2/9 18:30,0,1,1,60,52,0,1,1,61,2,2,0,49.66666667,48.96666667,70,66.8,0,1,80,60,5
2025/2/9 18:45,0,1,1,60,52,0,1,1,61,2,2,0,49,48.83333333,70,66.8,0,1,80,60,5
2025/2/9 19:00,0,1,1,60,52,0,1,1,60.76666667,2,2,0,49.66666667,47.76666667,70,66.8,0,1,80,60,5
2025/2/9 19:15,0,1,1,60,52,0,1,1,60.36666667,2,2,0,50.66666667,47.56666667,70,66.8,0,1,80,60,5
2025/2/9 19:30,0,1,1,60,52,0,1,1,60.13333333,2,2,0,48.66666667,46.46666667,70,66.8,0,1,80,60,5
2025/2/9 19:45,0,1,1,60,52,0,1,1,60,2,2,0,51,46.36666667,70,66.8,0,1,80,60,5
2025/2/9 20:00,0,1,1,60,52,0,1,1,60.26666667,2,2,0,50.66666667,47.46666667,70,66.8,0,1,80,60,5
2025/2/9 20:15,0,1,1,60,52,0,1,1,60.3,2,2,0,49.66666667,48.2,70,66.8,0,1,80,60,5
2025/2/9 20:30,0,1,1,60,52,0,1,1,60.3,2,2,0,50,47.8,70,66.8,0,1,80,60,5
2025/2/9 20:45,0,1,1,60,52,0,1,1,60.43333333,2,2,0,48.66666667,47.93333333,70,66.8,0,1,80,60,5
2025/2/9 21:00,0,1,1,60,52,0,1,1,60.5,2,2,0,50,47.73333333,70,66.8,0,1,80,60,5
2025/2/9 21:15,0,1,1,60,52,0,1,1,60.26666667,2,2,0,50.33333333,47.7,70,66.8,0,1,80,60,5
2025/2/9 21:30,0,1,1,60,52,0,1,1,60.13333333,2,2,0,51,46.93333333,70,66.8,0,1,80,60,5
2025/2/9 21:45,0,1,1,60,52,0,1,1,59.93333333,2,2,0,51.66666667,46.53333333,70,66.8,0,1,80,60,5
2025/2/9 22:00,0,1,1,60,52,0,1,1,59.56666667,2,2,0,52,45.86666667,70,66.8,0,1,80,60,5
2025/2/9 22:15,0,1,1,60,52,0,1,1,59.46666667,2,2,0,51.33333333,45.33333333,70,66.8,0,1,80,60,5
2025/2/9 22:30,0,1,1,60,52,0,1,1,59.13333333,2,2,0,52.33333333,44.7,70,66.73333333,0,1,80,60,5
2025/2/9 22:45,0,1,1,60,52,0,1,1,58.83333333,2,2,0,54.66666667,44.26666667,70,66.7,0,1,80,60,5
2025/2/9 23:00,0,1,1,68.2,52,16.66666667,1.333333333,1,62.63333333,1,1,0,45.66666667,46.73333333,70,69.03333333,100,2,80,60,5
2025/2/9 23:15,0,1,1,68.2,52,16.66666667,1.333333333,1,62.46666667,1,1,0,45,48.43333333,70,68.66666667,100,2,80,60,5
2025/2/9 23:30,0,1,1,68.2,52,16.66666667,1.333333333,1,62.2,1,1,0,45,49.13333333,70,68.56666667,100,2,80,60,5
2025/2/9 23:45,0,1,1,68.2,52,0,1,1,62.9,1,1,0,45,49.3,70,69.6,100,2,80,60,1
2025/2/10 0:00,0,1,1,68.2,52,16.66666667,1.333333333,1,62.6,1,1,0,44.33333333,49.26666667,70,68.66666667,100,2,80,60,
2025/2/10 0:15,0,1,1,68.2,52,16.66666667,1.333333333,1,62.2,1,1,0,44,49.66666667,70,68.2,100,2,80,60,
2025/2/10 0:30,0,1,1,68.2,52,0,1,1,62.96666667,1,1,0,44,49.36666667,70,69.66666667,100,2,80,60,
2025/2/10 0:45,0,1,1,68.2,52,33.33333333,1.666666667,1,62.73333333,1,1,0,44,49.2,70,68.73333333,100,2,80,60,
2025/2/10 1:00,0,1,1,68.2,52,16.66666667,1.333333333,1,62.36666667,1,1,0,44,48.76666667,70,68.3,100,2,80,60,
2025/2/10 1:15,0,1,1,68.2,52,0,1,1,63,1,1,0,44,47.83333333,70,69.56666667,100,2,80,60,
2025/2/10 1:30,0,1,1,68.2,52,0,1,1,61.86666667,1,1,0,44.33333333,48.2,70,67.5,100,2,80,60,
2025/2/10 1:45,0,1,1,68.2,52,16.66666667,1.333333333,1,62.7,1,1,0,45,47.3,70,68.46666667,100,2,80,60,
2025/2/10 2:00,0,1,1,68.2,52,0,1,1,62,1,1,0,45,48.26666667,70,67.8,100,2,80,60,
2025/2/10 2:15,0,1,1,68.2,52,16.66666667,1.333333333,1,62.43333333,1,1,0,45,47.53333333,70,67.93333333,100,2,80,60,
2025/2/10 2:30,0,1,1,68.2,52,0,1,1,62.2,1,1,0,45,48.43333333,70,68.1,100,2,80,60,
2025/2/10 2:45,0,1,1,68.2,52,16.66666667,1.333333333,1,62.3,1,1,0,46,46.86666667,70,67.86666667,100,2,80,60,
2025/2/10 3:00,0,1,1,68.2,52,0,1,1,62.36666667,1,1,0,46,47.96666667,70,68.46666667,100,2,80,60,
2025/2/10 3:15,0,1,1,68.2,52,0,1,1,62.13333333,1,1,0,46.33333333,46.46666667,70,67.53333333,100,2,80,60,
2025/2/10 3:30,0,1,1,68.2,52,0,1,1,62.56666667,1,1,0,47,47.03333333,70,68.86666667,100,2,80,60,
2025/2/10 3:45,0,1,1,68.2,52,0,1,1,62.03333333,1,1,0,47.33333333,45.76666667,70,67.36666667,100,2,80,60,5
2025/2/10 4:00,0,1,1,68.2,52,0,1,1,62.56666667,1,1,0,47.66666667,47.4,70,68.96666667,100,2,80,60,5
2025/2/10 4:15,0,1,1,68.2,52,16.66666667,1.333333333,1,61.63333333,1,1,0,47,46.3,70,67.03333333,100,2,80,60,5
2025/2/10 4:30,0,1,1,68.2,52,0,1,1,62.66666667,1,1,0,47,46.8,70,69.3,100,2,80,60,1
2025/2/10 4:45,0,1,1,68.2,52,0,1,1,61.6,1,1,0,47,46.4,70,67.23333333,100,2,80,60,5
2025/2/10 5:00,0,1,1,68.2,52,0,1,1,62.83333333,1,1,0,48,46.3,70,69.16666667,100,2,80,60,5
2025/2/10 5:15,0,1,1,68.2,52,0,1,1,61.56666667,1,1,0,47,46.2,70,67.36666667,100,2,80,60,5
2025/2/10 5:30,0,1,1,68.2,52,0,1,1,62.46666667,1,1,0,48,45.26666667,70,68.7,100,2,80,60,5
2025/2/10 5:45,0,1,1,68.2,52,0,1,1,61.46666667,1,1,0,48,45.26666667,70,67.36666667,100,2,80,60,5
2025/2/10 6:00,0,1,1,68.2,52,0,1,1,62.56666667,1,1,0,48,45.03333333,70,69.03333333,100,2,80,60,5
2025/2/10 6:15,0,1,1,68.2,52,16.66666667,1.333333333,1,61.3,1,1,0,48,44.73333333,70,67.23333333,100,2,80,60,5
2025/2/10 6:30,0,1,1,68.2,52,0,1,1,62.56666667,1,1,0,48,43.96666667,70,69.3,100,2,80,60,1
2025/2/10 6:45,0,1,1,68.2,52,16.66666667,1.333333333,1,61.06666667,1,1,0,48,43.8,70,67.23333333,100,2,80,60,5
2025/2/10 7:00,0,1,1,68.2,52,0,1,1,62.26666667,1,1,0,48,43.83333333,70,69.1,100,2,80,60,1
2025/2/10 7:15,0,1,1,68.2,52,16.66666667,1.333333333,1,61.16666667,1,1,0,48,43.66666667,70,67.1,100,2,80,60,5
2025/2/10 7:30,0,1,1,68.2,52,0,1,1,62.1,1,1,0,47.66666667,42.93333333,70,69.13333333,100,2,80,60,1
2025/2/10 7:45,0,1,1,68.2,52,0,1,1,61.2,1,1,0,47.33333333,41.9,70,67.33333333,100,2,80,60,5
2025/2/10 8:00,0,1,1,68.2,52,0,1,1,61.66666667,1,1,0,47.66666667,42.33333333,70,68.9,100,2,80,60,5
2025/2/10 8:15,0,1,1,68.2,52,16.66666667,1.333333333,1,61.3,1,1,0,47,41.46666667,70,67.6,100,2,80,60,5
2025/2/10 8:30,0,1,1,68.2,52,0,1,1,61.33333333,1,1,0,47,43.03333333,70,68.33333333,100,2,80,60,5
2025/2/10 8:45,0,1,1,68.2,52,16.66666667,1.333333333,1,61.46666667,1,1,0,47,41.73333333,70,68.03333333,100,2,80,60,5
2025/2/10 9:00,0,1,1,68.2,52,0,1,1,61.2,1,1,0,47,42.36666667,70,68.13333333,100,2,80,60,5
2025/2/10 9:15,0,1,1,68.2,52,0,1,1,61.86666667,1,1,0,48,41.4,70,68.83333333,100,2,80,60,5
2025/2/10 9:30,0,1,1,68.2,52,16.66666667,1.333333333,1,60.73333333,1,1,0,48,41.83333333,70,67.16666667,100,2,80,60,5
2025/2/10 9:45,0,1,1,68.2,52,0,1,1,61.8,1,1,0,48,41.76666667,70,69.13333333,100,2,80,60,1
2025/2/10 10:00,0,1,1,68.2,52,0,1,1,61.03333333,1,1,0,47.33333333,41.03333333,70,67.46666667,100,2,80,60,5
2025/2/10 10:15,0,1,1,68.2,52,0,1,1,61.4,1,1,0,48,42.06666667,70,68.6,100,2,80,60,5
2025/2/10 10:30,0,1,1,68.2,52,33.33333333,1.666666667,1,61.16666667,1,1,0,48,40.76666667,70,67.93333333,100,2,80,60,5
2025/2/10 10:45,0,1,1,68.2,52,0,1,1,60.73333333,1,1,0,48,41.23333333,70,67.56666667,100,2,80,60,5
2025/2/10 11:00,0,1,1,68.2,52,0,1,1,61.66666667,1,1,0,48,40.43333333,70,68.96666667,100,2,80,60,5
2025/2/10 11:15,0,1,1,68.2,52,0,1,1,60.76666667,1,1,0,48,40.16666667,70,67.36666667,100,2,80,60,5
2025/2/10 11:30,0,1,1,68.2,52,0,1,1,61.3,1,1,0,48,40.53333333,70,68.73333333,100,2,80,60,5
2025/2/10 11:45,0,1,1,68.2,52,33.33333333,1.666666667,1,61.06666667,1,1,0,48,39.8,70,67.86666667,100,2,80,60,5
2025/2/10 12:00,0,1,1,68.2,52,16.66666667,1.333333333,1,60.7,1,1,0,48,40.56666667,70,67.56666667,100,2,80,60,5
2025/2/10 12:15,0,1,1,68.2,52,0,1,1,61.66666667,1,1,0,48,40.16666667,70,68.9,100,2,80,60,1
2025/2/10 12:30,0,1,1,68.2,52,16.66666667,1.333333333,1,60.86666667,1,1,0,48,40.23333333,70,67.53333333,100,2,80,60,5
2025/2/10 12:45,0,1,1,68.2,52,0,1,1,61.2,1,1,0,48,41.06666667,70,68.4,100,2,80,60,5
2025/2/10 13:00,0,1,1,68.2,52,16.66666667,1.333333333,1,61.33333333,1,1,0,47.33333333,40.1,70,68.2,100,2,80,60,5
2025/2/10 13:15,0,1,1,68.2,52,0,1,1,61.23333333,1,1,0,47.33333333,41.46666667,70,67.83333333,100,2,80,60,5
2025/2/10 13:30,0,1,1,68.2,52,16.66666667,1.333333333,1,61.43333333,1,1,0,47.33333333,41.23333333,70,67.93333333,100,2,80,60,5
2025/2/10 13:45,0,1,1,68.2,52,0,1,1,61.76666667,1,1,0,46.66666667,42.9,70,68.4,100,2,80,60,5
2025/2/10 14:00,0,1,1,68.2,52,0,1,1,61.06666667,1,1,0,45,43.63333333,70,67.36666667,100,2,80,60,5
2025/2/10 14:15,0,1,1,68.2,52,0,1,1,62.36666667,1,1,0,44.33333333,44.46666667,70,69.16666667,100,2,80,60,5
2025/2/10 14:30,0,1,1,68.2,52,0,1,1,61.86666667,1,1,0,43.33333333,46.23333333,70,68.2,100,2,80,60,5
2025/2/10 14:45,0,1,1,68.2,52,0,1,1,61.46666667,1,1,0,42.33333333,46.43333333,70,67.73333333,100,2,80,60,5
2025/2/10 15:00,0,1,1,68.2,52,16.66666667,1.333333333,1,60.86666667,1,1,0,42.33333333,44.96666667,70,67.4,100,2,80,60,5
2025/2/10 15:15,0,1,1,68.2,52,0,1,1,62.56666667,1,1,0,43,47.23333333,70,69.6,100,2,80,60,1
2025/2/10 15:30,0,1,1,68.2,52,0,1,1,61.66666667,1,1,0,41,48.23333333,70,68.23333333,100,2,80,60,5
2025/2/10 15:45,0,1,1,68.2,52,0,1,1,61.6,1,1,0,40,47.53333333,70,67.9,100,2,80,60,5
2025/2/10 16:00,0,1,1,68.2,52,0,1,1,61.6,1,1,0,39,48.1,70,67.9,100,2,80,60,5
2025/2/10 16:15,0,1,1,68.2,52,0,1,1,61.73333333,1,1,0,39,49.43333333,70,67.9,100,2,80,60,5
2025/2/10 16:30,0,1,1,68.2,52,0,1,1,62.16666667,1,1,0,37.66666667,50.63333333,70,67.96666667,100,2,80,60,5
2025/2/10 16:45,0,1,1,68.2,52,0,1,1,62.4,1,1,0,35.66666667,50.7,70,68.33333333,100,2,80,60,5
2025/2/10 17:00,0,1,1,68.2,52,0,1,1,62.4,1,1,0,35,50.53333333,70,68.46666667,100,2,80,60,5
2025/2/10 17:15,0,1,1,68.2,52,0,1,1,62.66666667,1,1,0,34.33333333,49,70,68.6,100,2,80,60,5
2025/2/10 17:30,0,1,1,68.2,52,0,1,1,62.73333333,1,1,0,33,49.73333333,70,68.6,100,2,80,60,5
2025/2/10 17:45,0,1,1,68.2,52,0,1,1,62.83333333,1,1,0,32,51.6,70,68.7,100,2,80,60,5
2025/2/10 18:00,0,1,1,68.2,52,0,1,1,62.8,1,1,0,32.33333333,53.2,70,68.76666667,100,2,80,60,5
2025/2/10 18:15,0,1,1,68.2,52,0,1,1,63.13333333,1,1,0,32.66666667,54.1,70,68.93333333,100,2,80,60,5
2025/2/10 18:30,0,1,1,68.2,52,0,1,1,63.46666667,1,1,0,32,54.7,70,69.33333333,100,2,80,60,5
2025/2/10 18:45,0,1,1,68.2,52,0,1,1,63.13333333,1,1,0,33.33333333,54.56666667,70,69.4,100,2,80,60,5
2025/2/10 19:00,0,1,1,68.2,52,0,1,1,63.33333333,1,1,0,31.33333333,54.83333333,70,69.4,100,2,80,60,5
2025/2/10 19:15,0,1,1,68.2,52,0,1,1,63.43333333,1,1,0,30.66666667,55.26666667,70,69.06666667,100,2,80,60,5
2025/2/10 19:30,0,1,1,68.2,52,0,1,1,63.53333333,1,1,0,30,56.43333333,70,68.96666667,100,2,80,60,5
2025/2/10 19:45,0,1,1,68.2,52,0,1,1,63.9,1,1,0,29,56.43333333,70,68.9,100,2,80,60,5
2025/2/10 20:00,0,1,1,68.2,52,0,1,1,63.83333333,1,1,0,29,56.83333333,70,68.9,100,2,80,60,5
2025/2/10 20:15,0,1,1,68.2,52,0,1,1,63.7,1,1,0,28,55.46666667,70,68.9,100,2,80,60,5
2025/2/10 20:30,0,1,1,68.2,52,0,1,1,64.2,1,1,0,28,57.03333333,70,68.83333333,100,2,80,60,5
2025/2/10 20:45,0,1,1,68.2,52,0,1,1,63.9,1,1,0,27,56.36666667,70,68.7,100,2,80,60,5
2025/2/10 21:00,0,1,1,68.2,52,0,1,1,64.06666667,1,1,0,27,57.2,70,68.53333333,100,2,80,60,5
2025/2/10 21:15,0,1,1,68.2,52,0,1,1,63.8,1,1,0,27.33333333,56.1,70,68.26666667,100,2,80,60,5
2025/2/10 21:30,0,1,1,68.2,52,0,1,1,63.7,1,1,0,28,55.7,70,67.9,100,2,80,60,5
2025/2/10 21:45,0,1,1,68.2,52,0,1,1,63.5,1,1,0,27,55.1,70,67.73333333,100,2,80,60,5
2025/2/10 22:00,0,1,1,68.2,52,0,1,1,63.33333333,1,1,0,27,54.03333333,70,67.56666667,100,2,80,60,5
2025/2/10 22:15,0,1,1,68.2,52,0,1,1,63.2,1,1,0,27,53.06666667,70,67.5,100,2,80,60,5
2025/2/10 22:30,0,1,1,68.2,52,0,1,1,63.43333333,1,1,0,27.33333333,51.6,70,67.63333333,100,2,80,60,5
2025/2/10 22:45,0,1,1,68.2,52,0,1,1,63.93333333,1,1,0,28,52.33333333,70,69.46666667,100,2,80,60,5
2025/2/10 23:00,0,1,1,68.2,52,0,1,1,63.13333333,1,1,0,28.33333333,51.2,70,68.06666667,100,2,80,60,5
2025/2/10 23:15,0,1,1,68.2,52,0,1,1,62.7,1,1,0,30,50.1,70,67.53333333,100,2,80,60,5
2025/2/10 23:30,0,1,1,68.2,52,16.66666667,1.333333333,1,63.16666667,1,1,0,31.33333333,49.9,70,67.96666667,100,2,80,60,5
2025/2/10 23:45,0,1,1,68.2,52,0,1,1,63.43333333,1,1,0,31,51.53333333,70,68.96666667,100,2,80,60,5
2025/2/11 0:00,0,1,1,68.2,52,0,1,1,62.76666667,1,1,0,31,50.63333333,70,67.66666667,100,2,80,60,5
2025/2/11 0:15,0,1,1,68.2,52,16.66666667,1.333333333,1,62.6,1,1,0,31,49.76666667,70,67.3,100,2,80,60,5
2025/2/11 0:30,0,1,1,68.2,52,0,1,1,63.86666667,1,1,0,31,50.46666667,70,69.6,100,2,80,60,1
2025/2/11 0:45,0,1,1,68.2,52,0,1,1,62.9,1,1,0,31,50.36666667,70,67.93333333,100,2,80,60,5
2025/2/11 1:00,0,1,1,68.2,52,0,1,1,62.53333333,1,1,0,31,49.36666667,70,67.4,100,2,80,60,5
2025/2/11 1:15,0,1,1,68.2,52,16.66666667,1.333333333,1,63.33333333,1,1,0,31.66666667,49.16666667,70,68.53333333,100,2,80,60,5
2025/2/11 1:30,0,1,1,68.2,52,0,1,1,63.03333333,1,1,0,32.66666667,50.1,70,68.26666667,100,2,80,60,5
2025/2/11 1:45,0,1,1,68.2,52,0,1,1,62.53333333,1,1,0,32,49.4,70,67.46666667,100,2,80,60,5
2025/2/11 2:00,0,1,1,68.2,52,16.66666667,1.333333333,1,63.4,1,1,0,32.33333333,49.4,70,68.63333333,100,2,80,60,5
2025/2/11 2:15,0,1,1,68.2,52,0,1,1,63.16666667,1,1,0,33,50.6,70,68.26666667,100,2,80,60,5
2025/2/11 2:30,0,1,1,68.2,52,0,1,1,62.66666667,1,1,0,33,50.2,70,67.46666667,100,2,80,60,5
2025/2/11 2:45,0,1,1,68.2,52,16.66666667,1.333333333,1,63,1,1,0,33,49.4,70,68.13333333,100,2,80,60,5
2025/2/11 3:00,0,1,1,68.2,52,0,1,1,63.36666667,1,1,0,33.33333333,50.8,70,68.96666667,100,2,80,60,5
2025/2/11 3:15,0,1,1,68.2,52,0,1,1,62.56666667,1,1,0,34.33333333,49.43333333,70,67.56666667,100,2,80,60,5
2025/2/11 3:30,0,1,1,68.2,52,16.66666667,1.333333333,1,62.36666667,1,1,0,34.66666667,48.7,70,67.3,100,2,80,60,5
2025/2/11 3:45,0,1,1,68.2,52,0,1,1,63.8,1,1,0,34,49.73333333,70,69.7,100,2,80,60,1
2025/2/11 4:00,0,1,1,68.2,52,0,1,1,62.86666667,1,1,0,33.66666667,49.66666667,70,67.86666667,100,2,80,60,5
2025/2/11 4:15,0,1,1,68.2,52,0,1,1,62.53333333,1,1,0,33,48.83333333,70,67.43333333,100,2,80,60,5
2025/2/11 4:30,0,1,1,68.2,52,0,1,1,63.1,1,1,0,32,48.73333333,70,68.36666667,100,2,80,60,5
2025/2/11 4:45,0,1,1,68.2,52,0,1,1,63.2,1,1,0,32,49.76666667,70,68.43333333,100,2,80,60,5
2025/2/11 5:00,0,1,1,68.2,52,16.66666667,1.333333333,1,63.63333333,1,1,0,32,49.63333333,70,69.23333333,100,2,80,60,5
2025/2/11 5:15,0,1,1,68.2,52,0,1,1,63.3,1,1,0,31,50.33333333,70,68.46666667,100,2,80,60,5
2025/2/11 5:30,0,1,1,68.2,52,16.66666667,1.333333333,1,63.2,1,1,0,31.33333333,48.76666667,70,68.7,100,2,80,60,5
2025/2/11 5:45,0,1,1,68.2,52,0,1,1,63.4,1,1,0,33,49.06666667,70,69.03333333,100,2,80,60,5
2025/2/11 6:00,0,1,1,68.2,52,0,1,1,62.83333333,1,1,0,33,48.73333333,70,67.96666667,100,2,80,60,
2025/2/11 6:15,0,1,1,68.2,52,16.66666667,1.333333333,1,63.36666667,1,1,0,34,48.5,70,68.9,100,2,80,60,
2025/2/11 6:30,0,1,1,68.2,52,0,1,1,63.23333333,1,1,0,34,49.66666667,70,68.56666667,100,2,80,60,
2025/2/11 6:45,0,1,1,68.2,52,16.66666667,1.333333333,1,63.1,1,1,0,35,48.43333333,70,68.56666667,100,2,80,60,
2025/2/11 7:00,0,1,1,68.2,52,0,1,1,63.36666667,1,1,0,37,48.4,70,68.9,100,2,80,60,
2025/2/11 7:15,0,1,1,68.2,52,16.66666667,1.333333333,1,63.2,1,1,0,36.33333333,48.93333333,70,68.7,100,2,80,60,
2025/2/11 7:30,0,1,1,68.2,52,0,1,1,63.36666667,1,1,0,35.66666667,49.53333333,70,68.8,100,2,80,60,
2025/2/11 7:45,0,1,1,68.2,52,16.66666667,1.333333333,1,62.76666667,1,1,0,36.33333333,48.76666667,70,67.76666667,100,2,80,60,
2025/2/11 8:00,0,1,1,68.2,52,0,1,1,63.63333333,1,1,0,36.66666667,49.26666667,70,69.46666667,100,2,80,60,
2025/2/11 8:15,0,1,1,68.2,52,16.66666667,1.333333333,1,62.83333333,1,1,0,36.33333333,49.06666667,70,67.86666667,100,2,80,60,
2025/2/11 8:30,0,1,1,68.2,52,0,1,1,63.96666667,1,1,0,36.33333333,49.63333333,70,70.2,100,2,80,60,
2025/2/11 8:45,0,1,1,68.2,52,0,1,1,63.03333333,1,1,0,36.33333333,50.06666667,70,68.33333333,100,2,80,60,
2025/2/11 9:00,0,1,1,68.2,52,16.66666667,1.333333333,1,62.7,1,1,0,36.66666667,48.63333333,70,67.7,100,2,80,60,
2025/2/11 9:15,0,1,1,68.2,52,0,1,1,63.56666667,1,1,0,42,47.26666667,70,69.63333333,100,2,80,60,
2025/2/11 9:30,0,1,1,68.2,52,0,1,1,62.5,1,1,0,54,43.63333333,70,68.5,100,2,80,60,
2025/2/11 9:45,0,1,1,68.2,52,0,1,1,62.46666667,1,1,0,61,43.03333333,70,69.13333333,100,2,80,60,
2025/2/11 10:00,0,1,1,68.2,52,0,1,1,63.05,1,1,0,63,42.55,70,70.05,100,2,80,60,
2025/2/11 10:15,0,1,1,68.2,52,0,1,1,62.26666667,1,1,0,62.33333333,43.4,70,68.23333333,100,2,80,60,
2025/2/11 10:30,0,1,1,68.2,52,0,1,1,62.9,1,1,0,59.66666667,44.43333333,70,69.9,100,2,80,60,
2025/2/11 10:45,0,1,1,68.2,52,0,1,1,62.2,1,1,0,57,44.23333333,70,68.16666667,100,2,80,60,
2025/2/11 11:00,0,1,1,68.2,52,0,1,1,62.76666667,1,1,0,56,44.1,70,69.53333333,100,2,80,60,
2025/2/11 11:15,0,1,1,68.2,52,0,1,1,62.36666667,1,1,0,56.66666667,43.76666667,70,68.6,100,2,80,60,
2025/2/11 11:30,0,1,1,68.2,52,0,1,1,62.26666667,1,1,0,57,44.56666667,70,68.33333333,100,2,80,60,
2025/2/11 11:45,0,1,1,68.2,52,0,1,1,61.76666667,1,1,0,57,43.7,70,67.4,100,2,80,60,
2025/2/11 12:00,0,1,1,68.2,52,16.66666667,1.333333333,1,62.53333333,1,1,0,57,43.7,70,69.06666667,100,2,80,60,
2025/2/11 12:15,0,1,1,68.2,52,0,1,1,62.46666667,1,1,0,57,44.2,70,68.66666667,100,2,80,60,
2025/2/11 12:30,0,1,1,68.2,52,0,1,1,62.56666667,1,1,0,57,44.7,70,69.13333333,100,2,80,60,
2025/2/11 12:45,0,1,1,68.2,52,16.66666667,1.333333333,1,62.33333333,1,1,0,57,43.83333333,70,68.7,100,2,80,60,
2025/2/11 13:00,0,1,1,68.2,52,0,1,1,62.36666667,1,1,0,56.66666667,44.4,70,68.43333333,100,2,80,60,
2025/2/11 13:15,0,1,1,68.2,52,0,1,1,63.03333333,1,1,0,57,44.43333333,70,69.76666667,100,2,80,60,
2025/2/11 13:30,0,1,1,68.2,52,0,1,1,62.2,1,1,0,56,44.53333333,70,68.23333333,100,2,80,60,
2025/2/11 13:45,0,1,1,68.2,52,16.66666667,1.333333333,1,62.33333333,1,1,0,56.66666667,44.23333333,70,68.73333333,100,2,80,60,
2025/2/11 14:00,0,1,1,68.2,52,0,1,1,62.36666667,1,1,0,56,45.23333333,70,68.86666667,100,2,80,60,
2025/2/11 14:15,0,1,1,68.2,52,0,1,1,62.23333333,1,1,0,56,44.83333333,70,68.56666667,100,2,80,60,5
2025/2/11 14:30,0,1,1,68.2,52,0,1,1,62.63333333,1,1,0,56,45.6,70,69.3,100,2,80,60,5
2025/2/11 14:45,0,1,1,68.2,52,0,1,1,62.1,1,1,0,56,45.56666667,70,67.93333333,100,2,80,60,5
2025/2/11 15:00,0,1,1,68.2,52,16.66666667,1.333333333,1,62.66666667,1,1,0,56,45.6,70,69.13333333,100,2,80,60,5
2025/2/11 15:15,0,1,1,68.2,52,0,1,1,62.33333333,1,1,0,56,47.2,70,68.33333333,100,2,80,60,5
2025/2/11 15:30,0,1,1,68.2,52,16.66666667,1.333333333,1,61.9,1,1,0,56,46.26666667,70,67.86666667,100,2,80,60,5
2025/2/11 15:45,0,1,1,68.2,52,0,1,1,62.86666667,1,1,0,56,46.56666667,70,69.73333333,100,2,80,60,1
2025/2/11 16:00,0,1,1,68.2,52,0,1,1,62.23333333,1,1,0,55,46.1,70,68.06666667,100,2,80,60,5
2025/2/11 16:15,0,1,1,68.2,52,0,1,1,62.03333333,1,1,0,55,46.46666667,70,67.63333333,100,2,80,60,5
2025/2/11 16:30,0,1,1,68.2,52,16.66666667,1.333333333,1,61.8,1,1,0,55.33333333,45.23333333,70,67.33333333,100,2,80,60,5
2025/2/11 16:45,0,1,1,68.2,52,0,1,1,63,1,1,0,56,46.9,70,69.73333333,100,2,80,60,1
2025/2/11 17:00,0,1,1,68.2,52,0,1,1,62.23333333,1,1,0,55.66666667,47.1,70,68.23333333,100,2,80,60,5
2025/2/11 17:15,0,1,1,68.2,52,0,1,1,61.5,1,1,0,55,46.5,70,67.43333333,100,2,80,60,5
2025/2/11 17:30,0,1,1,68.2,52,16.66666667,1.333333333,1,61.9,1,1,0,55.33333333,46.03333333,70,68.06666667,100,2,80,60,5
2025/2/11 17:45,0,1,1,68.2,52,0,1,1,62.4,1,1,0,55.66666667,47.23333333,70,68.9,100,2,80,60,5
2025/2/11 18:00,0,1,1,68.2,52,0,1,1,61.9,1,1,0,56,47.06666667,70,67.83333333,100,2,80,60,5
2025/2/11 18:15,0,1,1,68.2,52,0,1,1,61.86666667,1,1,0,56,46.3,70,67.6,100,2,80,60,5
2025/2/11 18:30,0,1,1,68.2,52,0,1,1,61.8,1,1,0,56,45.56666667,70,67.66666667,100,2,80,60,5
2025/2/11 18:45,0,1,1,68.2,52,16.66666667,1.333333333,1,61.8,1,1,0,56,45.76666667,70,67.8,100,2,80,60,5
2025/2/11 19:00,0,1,1,68.2,52,0,1,1,62.8,1,1,0,56,46.9,70,69.76666667,100,2,80,60,1
2025/2/11 19:15,0,1,1,68.2,52,0,1,1,62.36666667,1,1,0,55,47.3,70,68.46666667,100,2,80,60,5
2025/2/11 19:30,0,1,1,68.2,52,0,1,1,62.6,1,1,0,56,46.36666667,70,69.1,100,2,80,60,5
2025/2/11 19:45,0,1,1,68.2,52,16.66666667,1.333333333,1,62.46666667,1,1,0,56.33333333,45.8,70,68.73333333,100,2,80,60,5
2025/2/11 20:00,0,1,1,68.2,52,0,1,1,62.36666667,1,1,0,57,46.26666667,70,68.93333333,100,2,80,60,5
2025/2/11 20:15,0,1,1,68.2,52,0,1,1,61.96666667,1,1,0,57.66666667,45.96666667,70,67.86666667,100,2,80,60,5
2025/2/11 20:30,0,1,1,68.2,52,16.66666667,1.333333333,1,62.6,1,1,0,58,45.16666667,70,68.83333333,100,2,80,60,5
2025/2/11 20:45,0,1,1,68.2,52,0,1,1,62.33333333,1,1,0,58,44.86666667,70,68.73333333,100,2,80,60,5
2025/2/11 21:00,0,1,1,68.2,52,0,1,1,61.9,1,1,0,58.33333333,44.4,70,67.86666667,100,2,80,60,5
2025/2/11 21:15,0,1,1,68.2,52,0,1,1,62.83333333,1,1,0,59,44.4,70,69.53333333,100,2,80,60,5
2025/2/11 21:30,0,1,1,68.2,52,0,1,1,62.46666667,1,1,0,58.33333333,44.93333333,70,68.46666667,100,2,80,60,5
2025/2/11 21:45,0,1,1,68.2,52,0,1,1,62.73333333,1,1,0,58,44.83333333,70,69.33333333,100,2,80,60,5
2025/2/11 22:00,0,1,1,68.2,52,16.66666667,1.333333333,1,62.46666667,1,1,0,58.66666667,44.43333333,70,68.5,100,2,80,60,5
2025/2/11 22:15,0,1,1,68.2,52,0,1,1,62.36666667,1,1,0,59,44.53333333,70,68.73333333,100,2,80,60,5
2025/2/11 22:30,0,1,1,68.2,52,16.66666667,1.333333333,1,62.56666667,1,1,0,59,44.63333333,70,68.56666667,100,2,80,60,5
2025/2/11 22:45,0,1,1,68.2,52,0,1,1,62.4,1,1,0,58.66666667,45.66666667,70,68.76666667,100,2,80,60,5
2025/2/11 23:00,0,1,1,68.2,52,16.66666667,1.333333333,1,62.7,1,1,0,58,44.4,70,68.66666667,100,2,80,60,5
2025/2/11 23:15,0,1,1,68.2,52,0,1,1,62.26666667,1,1,0,58.66666667,45.03333333,70,68.5,100,2,80,60,5
2025/2/11 23:30,0,1,1,68.2,52,0,1.333333333,1,62.93333333,1,1,0,59,44.73333333,70,69.26666667,100,2,80,60,5
2025/2/11 23:45,0,1,1,68.2,52,0,1,1,62.06666667,1,1,0,59,44.7,70,67.96666667,100,2,80,60,5
2025/2/12 0:00,0,1,1,68.2,52,16.66666667,1.333333333,1,61.66666667,1,1,0,59,43.96666667,70,67.16666667,100,2,80,60,5
2025/2/12 0:15,0,1,1,68.2,52,0,1,1,62.8,1,1,0,59,44.73333333,70,69.46666667,100,2,80,60,1
2025/2/12 0:30,0,1,1,68.2,52,0,1,1,61.86666667,1,1,0,59,44.93333333,70,67.36666667,100,2,80,60,5
2025/2/12 0:45,0,1,1,68.2,52,16.66666667,1.333333333,1,62.33333333,1,1,0,59,45.1,70,68.36666667,100,2,80,60,5
2025/2/12 1:00,0,1,1,68.2,52,0,1,1,62.1,1,1,0,59,44.7,70,67.86666667,100,2,80,60,5
2025/2/12 1:15,0,1,1,68.2,52,16.66666667,1.333333333,1,62,1,1,0,59.66666667,43.4,70,68.03333333,100,2,80,60,5
2025/2/12 1:30,0,1,1,68.2,52,0,1,1,62.13333333,1,1,0,60,44.46666667,70,68.16666667,100,2,80,60,5
2025/2/12 1:45,0,1,1,68.2,52,16.66666667,1,1,61.93333333,1,1,0,60,43.13333333,70,67.73333333,100,2,80,60,5
2025/2/12 2:00,0,1,1,68.2,52,0,1,1,62.3,1,1,0,60,43.46666667,70,68.63333333,100,2,80,60,5
2025/2/12 2:15,0,1,1,68.2,52,16.66666667,1.333333333,1,61.56666667,1,1,0,59.66666667,43,70,67.06666667,100,2,80,60,5
2025/2/12 2:30,0,1,1,68.2,52,0,1,1,62.53333333,1,1,0,60,44.36666667,70,69,100,2,80,60,1
2025/2/12 2:45,0,1,1,68.2,52,16.66666667,1.333333333,1,61.6,1,1,0,60,43.23333333,70,67.2,100,2,80,60,5
2025/2/12 3:00,0,1,1,68.2,52,0,1,1,62.56666667,1,1,0,60,44.06666667,70,69.46666667,100,2,80,60,1
2025/2/12 3:15,0,1,1,68.2,52,16.66666667,1.333333333,1,62.6,1,1,0,60,43.46666667,70,69.2,100,2,80,60,5
2025/2/12 3:30,0,1,1,68.2,52,0,1,1,62.2,1,1,0,59,44.16666667,70,68.43333333,100,2,80,60,5
2025/2/12 3:45,0,1,1,68.2,52,0,1,1,62.6,1,1,0,59,45.1,70,69.43333333,100,2,80,60,5
2025/2/12 4:00,0,1,1,68.2,52,16.66666667,1.333333333,1,62.23333333,1,1,0,59,43.46666667,70,68.63333333,100,2,80,60,5
2025/2/12 4:15,0,1,1,68.2,52,16.66666667,1.333333333,1,62.2,1,1,0,59,44.16666667,70,68.4,100,2,80,60,5
2025/2/12 4:30,0,1,1,68.2,52,0,1,1,62.8,1,1,0,59,44.63333333,70,69.9,100,2,80,60,1
2025/2/12 4:45,0,1,1,68.2,52,16.66666667,1.333333333,1,62.4,1,1,0,59,44.9,70,68.7,100,2,80,60,5
2025/2/12 5:00,0,1,1,68.2,52,16.66666667,1.333333333,1,62.36666667,1,1,0,58,45.9,70,68.66666667,100,2,80,60,5
2025/2/12 5:15,0,1,1,68.2,52,0,1,1,62.86666667,1,1,0,58.66666667,45.5,70,70,100,2,80,60,1
2025/2/12 5:30,0,1,1,68.2,52,0,1,1,62.2,1,1,0,59,44.16666667,70,68.33333333,100,2,80,60,5
2025/2/12 5:45,0,1,1,68.2,52,0,1,1,62.6,1,1,0,59,44.4,70,69.33333333,100,2,80,60,5
2025/2/12 6:00,0,1,1,68.2,52,16.66666667,1.333333333,1,62.33333333,1,1,0,59.33333333,44.36666667,70,68.7,100,2,80,60,5
2025/2/12 6:15,0,1,1,68.2,52,0,1,1,62.4,1,1,0,59.33333333,45.56666667,70,68.66666667,100,2,80,60,5
2025/2/12 6:30,0,1,1,68.2,52,0,1,1,62.73333333,1,1,0,59,44.43333333,70,69.56666667,100,2,80,60,5
2025/2/12 6:45,0,1,1,68.2,52,16.66666667,1.333333333,1,62.33333333,1,1,0,59,44.4,70,68.66666667,100,2,80,60,5
2025/2/12 7:00,0,1,1,68.2,52,0,1,1,62.4,1,1,0,59,45.7,70,68.9,100,2,80,60,5
2025/2/12 7:15,0,1,1,68.2,52,0,1,1,62.8,1,1,0,58.33333333,45.13333333,70,69.66666667,100,2,80,60,5
2025/2/12 7:30,0,1,1,68.2,52,0,1,1,62.36666667,1,1,0,58,45.46666667,70,68.4,100,2,80,60,5
2025/2/12 7:45,0,1,1,68.2,52,0,1,1,62.66666667,1,1,0,58,45.96666667,70,69.36666667,100,2,80,60,5
2025/2/12 8:00,0,1,1,68.2,52,16.66666667,1.333333333,1,62.7,1,1,0,58,45.5,70,69.16666667,100,2,80,60,5
2025/2/12 8:15,0,1,1,68.2,52,16.66666667,1.333333333,1,62.26666667,1,1,0,58.33333333,45.73333333,70,68.26666667,100,2,80,60,5
2025/2/12 8:30,0,1,1,68.2,52,0,1,1,62.8,1,1,0,59,45.96666667,70,69.76666667,100,2,80,60,1
2025/2/12 8:45,0,1,1,68.2,52,16.66666667,1.333333333,1,61.9,1,1,0,58.33333333,45.7,70,67.86666667,100,2,80,60,5
2025/2/12 9:00,0,1,1,68.2,52,16.66666667,1.333333333,1,61.63333333,1,1,0,58,45.76666667,70,68.56666667,100,2,80,60,1
2025/2/12 9:15,0,1,1,68.2,52,16.66666667,1.333333333,1,62.4,1,1,0,58.33333333,45.66666667,70,68.73333333,100,2,80,60,5
2025/2/12 9:30,0,1,1,68.2,52,16.66666667,1.333333333,1,62.2,1,1,0,58.66666667,46.3,70,68.4,100,2,80,60,5
2025/2/12 9:45,0,1,1,68.2,52,0,1,1,62.8,1,1,0,58,46.13333333,70,69.73333333,100,2,80,60,1
2025/2/12 10:00,0,1,1,68.2,52,16.66666667,1,1,62.56666667,1,1,0,58,45.9,70,69,100,2,80,60,5
2025/2/12 10:15,0,1,1,68.2,52,16.66666667,1.333333333,1,62.2,1,1,0,58,46.26666667,70,68.33333333,100,2,80,60,5
2025/2/12 10:30,0,1,1,68.2,52,0,1,1,62.86666667,1,1,0,58,46.53333333,70,69.76666667,100,2,80,60,1
2025/2/12 10:45,0,1,1,68.2,52,16.66666667,1.333333333,1,62.46666667,1,1,0,58,46.06666667,70,68.7,100,2,80,60,5
2025/2/12 11:00,0,1,1,68.2,52,0,1,1,62.53333333,1,1,0,58.33333333,46.16666667,70,68.86666667,100,2,80,60,5
2025/2/12 11:15,0,1,1,68.2,52,16.66666667,1.333333333,1,62.73333333,1,1,0,59,45.1,70,69.3,100,2,80,60,5
2025/2/12 11:30,0,1,1,68.2,52,0,1,1,62.26666667,1,1,0,59,46.2,70,68.36666667,100,2,80,60,5
2025/2/12 11:45,0,1,1,68.2,52,0,1,1,62.66666667,1,1,0,59,46.83333333,70,69.43333333,100,2,80,60,5
2025/2/12 12:00,0,1,1,68.2,52,16.66666667,1.333333333,1,62.63333333,1,1,0,58.33333333,45.86666667,70,69.3,100,2,80,60,5
2025/2/12 12:15,0,1,1,68.2,52,16.66666667,1.333333333,1,62.26666667,1,1,0,59,45.66666667,70,68.3,100,2,80,60,5
2025/2/12 12:30,0,1,1,68.2,52,0,1,1,62.66666667,1,1,0,59,46,70,69.6,100,2,80,60,1
2025/2/12 12:45,0,1,1,68.2,52,16.66666667,1.333333333,1,62.23333333,1,1,0,59,45.46666667,70,68.66666667,100,2,80,60,5
2025/2/12 13:00,0,1,1,68.2,52,0,1,1,62.13333333,1,1,0,59,46.13333333,70,68.56666667,100,2,80,60,5
2025/2/12 13:15,0,1,1,68.2,52,16.66666667,1.333333333,1,62.56666667,1,1,0,59,45.33333333,70,69.23333333,100,2,80,60,5
2025/2/12 13:30,0,1,1,68.2,52,16.66666667,1.333333333,1,62.03333333,1,1,0,59,45.96666667,70,68.03333333,100,2,80,60,5
2025/2/12 13:45,0,1,1,68.2,52,0,1,1,62.73333333,1,1,0,59.66666667,46.56666667,70,69.66666667,100,2,80,60,1
2025/2/12 14:00,0,1,1,68.2,52,16.66666667,1.333333333,1,62.66666667,1,1,0,60,47.26666667,70,69.1,100,2,80,60,5
2025/2/12 14:15,0,1,1,68.2,52,0,1,1,62.1,1,1,0,59.66666667,47.4,70,68.3,100,2,80,60,5
2025/2/12 14:30,0,1,1,68.2,52,0,1,1,62.93333333,1,1,0,59.66666667,46.86666667,70,69.73333333,100,2,80,60,5
2025/2/12 14:45,0,1,1,68.2,52,0,1,1,62.1,1,1,0,61.66666667,46.76666667,70,68,100,2,80,60,5
2025/2/12 15:00,0,1,1,68.2,52,0,1,1,63.2,1,1,0,61,47.1,70,69.93333333,100,2,80,60,5
2025/2/12 15:15,0,1,1,68.2,52,0,1,1,62.26666667,1,1,0,60.66666667,47.9,70,68.03333333,100,2,80,60,5
2025/2/12 15:30,0,1,1,68.2,52,50,2,1,62.1,1,1,0,60,47.4,70,67.6,100,2,80,60,5
2025/2/12 15:45,0,1,1,70.6,52,0,1,1,62.4,1,1,0,56.66666667,47.63333333,70,68.13333333,100,2,80,60,1
2025/2/12 16:00,0,1,1,68.2,52,0,1,1,63.2,1,1,0,60.66666667,47.4,70,69.9,100,2,80,60,5
2025/2/12 16:15,0,1,1,68.2,52,0,1,1,62.7,1,1,0,62,48.26666667,70,68.56666667,100,2,80,60,5
2025/2/12 16:30,0,1,1,68.2,52,0,1,1,63,1,1,0,62,48.6,70,69.36666667,100,2,80,60,5
2025/2/12 16:45,0,1,1,68.2,52,0,1,1,62.16666667,1,1,0,63,48.1,70,68.06666667,100,2,80,60,
2025/2/12 17:00,0,1,1,68.2,52,0,1,1,63.13333333,1,1,0,63.66666667,47.63333333,70,69.56666667,100,2,80,60,5
2025/2/12 17:15,0,1,1,68.2,52,16.66666667,1.333333333,1,62.36666667,1,1,0,65.33333333,47.26666667,70,67.93333333,100,2,80,60,5
2025/2/12 17:30,0,1,1,68.2,52,0,1,1,63.46666667,1,1,0,67,47.43333333,70,70.13333333,100,2,80,60,1
2025/2/12 17:45,0,1,1,68.2,52,0,1,1,62.56666667,1,1,0,67,47.9,70,68.33333333,100,2,80,60,5
2025/2/12 18:00,0,1,1,68.2,52,16.66666667,1.333333333,1,62.5,1,1,0,64.33333333,48.73333333,70,67.96666667,100,2,80,60,5
2025/2/12 18:15,0,1,1,68.2,52,0,1,1,63.26666667,1,1,0,62.66666667,50.1,70,69.6,100,2,80,60,1
2025/2/12 18:30,0,1,1,68.2,52,0,1,1,62.53333333,1,1,0,61,49.83333333,70,68.4,100,2,80,60,5
2025/2/12 18:45,0,1,1,68.2,52,0,1,1,62.33333333,1,1,0,62,49.43333333,70,68.06666667,100,2,80,60,5
2025/2/12 19:00,0,1,1,68.2,52,0,1,1,62.16666667,1,1,0,62,50,70,67.56666667,100,2,80,60,5
2025/2/12 19:15,0,1,1,68.2,52,0,1,1,62.3,1,1,0,63,51.03333333,70,67.23333333,100,2,80,60,5
2025/2/12 19:30,0,1,1,68.2,52,0,1,1,63.43333333,1,1,0,63,50.96666667,70,69.4,100,2,80,60,5
2025/2/12 19:45,0,1,1,68.2,52,0,1,1,62.73333333,1,1,0,61.66666667,51.43333333,70,67.86666667,100,2,80,60,5
2025/2/12 20:00,0,1,1,68.2,52,0,1,1,62.16666667,1,1,0,64.66666667,49.46666667,70,67.5,100,2,80,60,5
2025/2/12 20:15,0,1,1,68.2,52,16.66666667,1.333333333,1,62.63333333,1,1,0,66.66666667,49.76666667,70,68.33333333,100,2,80,60,5
2025/2/12 20:30,0,1,1,68.2,52,0,1,1,63.1,1,1,0,66.33333333,51.3,70,69,100,2,80,60,5
2025/2/12 20:45,0,1,1,68.2,52,0,1,1,62.63333333,1,1,0,64,50.96666667,70,68.03333333,100,2,80,60,5
2025/2/12 21:00,0,1,1,68.2,52,0,1,1,62.4,1,1,0,65,50.2,70,67.56666667,100,2,80,60,5
2025/2/12 21:15,0,1,1,68.2,52,16.66666667,1.333333333,1,62.83333333,1,1,0,65.33333333,50.36666667,70,68.06666667,100,2,80,60,5
2025/2/12 21:30,0,1,1,68.2,52,0,1,1,63.13333333,1,1,0,66,51.4,70,68.63333333,100,2,80,60,5
2025/2/12 21:45,0,1,1,68.2,52,0,1,1,62.43333333,1,1,0,69,49.3,70,67.33333333,100,2,80,60,5
2025/2/12 22:00,0,1,1,68.2,52,0,1,1,63.26666667,1,1,0,69.66666667,49.4,70,68.56666667,100,2,80,60,5
2025/2/12 22:15,0,1,1,68.2,52,0,1,1,62.63333333,1,1,0,70,49.5,70,67.66666667,100,2,80,60,5
2025/2/12 22:30,0,1,1,68.2,52,33.33333333,1.333333333,1,63.06666667,1,1,0,71,49.23333333,70,68.26666667,100,2,80,60,5
2025/2/12 22:45,0,1,1,68.2,52,0,1,1,62.93333333,1,1,0,71,50.26666667,70,68.13333333,100,2,80,60,5
2025/2/12 23:00,0,1,1,68.2,52,16.66666667,1.333333333,1,62.53333333,1,1,0,70.66666667,50.06666667,70,67.26666667,100,2,80,60,5
2025/2/12 23:15,0,1,1,68.2,52,0,1,1,63.63333333,1,1,0,68.33333333,51.33333333,70,69.4,100,2,80,60,1
2025/2/12 23:30,0,1,1,68.2,52,0,1,1,62.6,1,1,0,69,51.13333333,70,67.5,100,2,80,60,5
2025/2/12 23:45,0,1,1,68.2,52,16.66666667,1.333333333,1,63.33333333,1,1,0,68.33333333,51.16666667,70,68.36666667,100,2,80,60,5
2025/2/13 0:00,0,1,1,68.2,52,0,1,1,62.96666667,1,1,0,68.33333333,51.96666667,70,67.93333333,100,2,80,60,5
2025/2/13 0:15,0,1,1,68.2,52,0,1,1,62.9,1,1,0,69,50.93333333,70,67.36666667,100,2,80,60,5
2025/2/13 0:30,0,1,1,68.2,52,0,1,1,63.7,1,1,0,66.33333333,52.6,70,69.2,100,2,80,60,5
2025/2/13 0:45,0,1,1,68.2,52,0,1,1,62.76666667,1,1,0,64.66666667,52.5,70,67.5,100,2,80,60,5
2025/2/13 1:00,0,1,1,68.2,52,16.66666667,1.333333333,1,63.4,1,1,0,65,51.96666667,70,68.53333333,100,2,80,60,5
2025/2/13 1:15,0,1,1,68.2,52,0,1,1,63.03333333,1,1,0,63.33333333,53.13333333,70,67.93333333,100,2,80,60,5
2025/2/13 1:30,0,1,1,68.2,52,16.66666667,1.333333333,1,62.66666667,1,1,0,63,52.1,70,67.13333333,100,2,80,60,5
2025/2/13 1:45,0,1,1,68.2,52,0,1,1,63.73333333,1,1,0,63.66666667,53.4,70,69.3,100,2,80,60,1
2025/2/13 2:00,0,1,1,68.2,52,0,1,1,62.86666667,1,1,0,64,52.43333333,70,67.53333333,100,2,80,60,5
2025/2/13 2:15,0,1,1,68.2,52,16.66666667,1.333333333,1,63.33333333,1,1,0,63.33333333,51.83333333,70,68.2,100,2,80,60,5
2025/2/13 2:30,0,1,1,68.2,52,0,1,1,63.2,1,1,0,63,52.46666667,70,68.26666667,100,2,80,60,5
2025/2/13 2:45,0,1,1,68.2,52,16.66666667,1.333333333,1,62.7,1,1,0,66,52,70,67.26666667,100,2,80,60,5
2025/2/13 3:00,0,1,1,68.2,52,0,1,1,64.03333333,1,1,0,66.66666667,52.8,70,69.23333333,100,2,80,60,1
2025/2/13 3:15,0,1,1,68.2,52,0,1,1,62.93333333,1,1,0,65.33333333,49.63333333,70,67.6,100,2,80,60,5
2025/2/13 3:30,0,1,1,68.2,52,16.66666667,1,1,63.06666667,1,1,0,66.33333333,48.63333333,70,67.9,100,2,80,60,5
2025/2/13 3:45,0,1,1,68.2,52,0,1,1,63.36666667,1,1,0,66,49.53333333,70,68.96666667,100,2,80,60,5
2025/2/13 4:00,0,1,1,68.2,52,0,1,1,62.63333333,1,1,0,66.33333333,47.63333333,70,67.43333333,100,2,80,60,5
2025/2/13 4:15,0,1,1,68.2,52,16.66666667,1.333333333,1,63.3,1,1,0,67,47.73333333,70,68.66666667,100,2,80,60,5
2025/2/13 4:30,0,1,1,68.2,52,0,1,1,62.9,1,1,0,67,47.33333333,70,68,100,2,80,60,5
2025/2/13 4:45,0,1,1,68.2,52,0,1,1,62.46666667,1,1,0,66,46.13333333,70,67.23333333,100,2,80,60,5
2025/2/13 5:00,0,1,1,68.2,52,0,1,1,63.6,1,1,0,66,46.5,70,69.56666667,100,2,80,60,5
2025/2/13 5:15,0,1,1,68.2,52,16.66666667,1.333333333,1,63.16666667,1,1,0,65,46.36666667,70,68.7,100,2,80,60,5
2025/2/13 5:30,0,1,1,68.2,52,0,1,1,63.03333333,1,1,0,65,46.1,70,69,100,2,80,60,5
2025/2/13 5:45,0,1,1,68.2,52,16.66666667,1.333333333,1,62.73333333,1,1,0,65,44.36666667,70,68.53333333,100,2,80,60,5
2025/2/13 6:00,0,1,1,68.2,52,0,1,1,62.93333333,1,1,0,64.66666667,45.5,70,68.76666667,100,2,80,60,5
2025/2/13 6:15,0,1,1,68.2,52,0,1,1,62.3,1,1,0,63.33333333,45.86666667,70,67.43333333,100,2,80,60,5
2025/2/13 6:30,0,1,1,68.2,52,16.66666667,1.333333333,1,62.9,1,1,0,63.66666667,44.8,70,68.66666667,100,2,80,60,5
2025/2/13 6:45,0,1,1,68.2,52,0,1,1,62.43333333,1,1,0,64,44.73333333,70,67.73333333,100,2,80,60,5
2025/2/13 7:00,0,1,1,68.2,52,16.66666667,1.333333333,1,62.53333333,1,1,0,64,44.36666667,70,67.93333333,100,2,80,60,5
2025/2/13 7:15,0,1,1,68.2,52,0,1,1,62.66666667,1,1,0,63,44.93333333,70,68.3,100,2,80,60,5
2025/2/13 7:30,0,1,1,68.2,52,16.66666667,1.333333333,1,62.1,1,1,0,63,43.73333333,70,67.16666667,100,2,80,60,5
2025/2/13 7:45,0,1,1,68.2,52,0,1,1,63.1,1,1,0,63,44.33333333,70,69.4,100,2,80,60,1
2025/2/13 8:00,0,1,1,68.2,52,0,1,1,62.03333333,1,1,0,62.33333333,42.3,70,67.36666667,100,2,80,60,5
2025/2/13 8:15,0,1,1,68.2,52,16.66666667,1.333333333,1,62.73333333,1,1,0,63,41.96666667,70,68.86666667,100,2,80,60,5
2025/2/13 8:30,0,1,1,68.2,52,0,1,1,62.6,1,1,0,62,43.23333333,70,68.56666667,100,2,80,60,5
2025/2/13 8:45,0,1,1,68.2,52,0,1,1,62.73333333,1,1,0,61,44.1,70,69.2,100,2,80,60,5
2025/2/13 9:00,0,1,1,68.2,52,0,1,1,62.5,1,1,0,61,43.3,70,68.56666667,100,2,80,60,5
2025/2/13 9:15,0,1,1,68.2,52,16.66666667,1,1,62.63333333,1,1,0,61,43.83333333,70,68.76666667,100,2,80,60,5
2025/2/13 9:30,0,1,1,68.2,52,0,1,1,62.83333333,1,1,0,59,45.33333333,70,69.1,100,2,80,60,5
2025/2/13 9:45,0,1,1,68.2,52,16.66666667,1.333333333,1,62.76666667,1,1,0,58.66666667,42.73333333,70,68.83333333,100,2,80,60,5
2025/2/13 10:00,0,1,1,68.2,52,16.66666667,1.333333333,1,62.2,1,1,0,59,41.96666667,70,68.2,100,2,80,60,5
2025/2/13 10:15,0,1,1,68.2,52,0,1,1,62.8,1,1,0,59,41.73333333,70,69.7,100,2,80,60,1
2025/2/13 10:30,0,1,1,68.2,52,16.66666667,1.333333333,1,62.53333333,1,1,0,59.66666667,41.8,70,69,100,2,80,60,5
2025/2/13 10:45,0,1,1,68.2,52,16.66666667,1.333333333,1,62.33333333,1,1,0,57.66666667,43.16666667,70,68.2,100,2,80,60,5
2025/2/13 11:00,0,1,1,68.2,52,0,1,1,63.06666667,1,1,0,55.66666667,43.66666667,70,70,100,2,80,60,1
2025/2/13 11:15,0,1,1,68.2,52,16.66666667,1.333333333,1,62.4,1,1,0,55,42.9,70,68.66666667,100,2,80,60,5
2025/2/13 11:30,0,1,1,68.2,52,0,1,1,62.33333333,1,1,0,54.66666667,43.8,70,68.66666667,100,2,80,60,5
2025/2/13 11:45,0,1,1,68.2,52,0,1,1,62.83333333,1,1,0,54,42.56666667,70,69.76666667,100,2,80,60,5
2025/2/13 12:00,0,1,1,68.2,52,16.66666667,1.333333333,1,62.33333333,1,1,0,53.66666667,42.06666667,70,68.8,100,2,80,60,5
2025/2/13 12:15,0,1,1,68.2,52,16.66666667,1.333333333,1,62.2,1,1,0,52.33333333,42.4,70,68.6,100,2,80,60,5
2025/2/13 12:30,0,1,1,68.2,52,0,1,1,62.63333333,1,1,0,51.33333333,43.33333333,70,69.76666667,100,2,80,60,1
2025/2/13 12:45,0,1,1,68.2,52,16.66666667,1.333333333,1,62.3,1,1,0,51,42.16666667,70,68.73333333,100,2,80,60,5
2025/2/13 13:00,0,1,1,68.2,52,16.66666667,1.333333333,1,61.93333333,1,1,0,51,42.2,70,68.33333333,100,2,80,60,5
2025/2/13 13:15,0,1,1,68.2,52,0,1,1,62.56666667,1,1,0,51.33333333,42.23333333,70,69.83333333,100,2,80,60,1
2025/2/13 13:30,0,1,1,68.2,52,16.66666667,1.333333333,1,62.2,1,1,0,51,42.9,70,68.66666667,100,2,80,60,5
2025/2/13 13:45,0,1,1,68.2,52,0,1,1,62.1,1,1,0,50,43.96666667,70,68.56666667,100,2,80,60,5
2025/2/13 14:00,0,1,1,68.2,52,0,1,1,62.66666667,1,1,0,50,42.86666667,70,69.6,100,2,80,60,5
2025/2/13 14:15,0,1,1,68.2,52,0,1,1,61.93333333,1,1,0,49.66666667,42.9,70,68.03333333,100,2,80,60,5
2025/2/13 14:30,0,1,1,68.2,52,0,1,1,62.3,1,1,0,48.33333333,43.3,70,69.56666667,100,2,80,60,5
2025/2/13 14:45,0,1,1,68.2,52,16.66666667,1.333333333,1,62.06666667,1,1,0,48,42.96666667,70,68.73333333,100,2,80,60,5
2025/2/13 15:00,0,1,1,68.2,52,0,1,1,62,1,1,0,47,43.4,70,68.43333333,100,2,80,60,5
2025/2/13 15:15,0,1,1,68.2,52,0,1,1,62.63333333,1,1,0,46.66666667,43.86666667,70,69.86666667,100,2,80,60,5
2025/2/13 15:30,0,1,1,68.2,52,0,1,1,61.6,1,1,0,46,42.7,70,68.2,100,2,80,60,5
2025/2/13 15:45,0,1,1,68.2,52,16.66666667,1.333333333,1,61.4,1,1,0,46.33333333,40.86666667,70,67.9,100,2,80,60,5
2025/2/13 16:00,0,1,1,68.2,52,0,1,1,62.3,1,1,0,46,42.03333333,70,69.43333333,100,2,80,60,1
2025/2/13 16:15,0,1,1,68.2,52,16.66666667,1.333333333,1,61.96666667,1,1,0,46,41.96666667,70,68.76666667,100,2,80,60,5
2025/2/13 16:30,0,1,1,68.2,52,0,1,1,61.86666667,1,1,0,45.33333333,42.8,70,68.5,100,2,80,60,5
2025/2/13 16:45,0,1,1,68.2,52,0,1,1,61.73333333,1,1,0,45.33333333,40.86666667,70,68.43333333,100,2,80,60,5
2025/2/13 17:00,0,1,1,68.2,52,0,1,1,61.8,1,1,0,46.33333333,40.36666667,70,69.13333333,100,2,80,60,5
2025/2/13 17:15,0,1,1,68.2,52,0,1,1,61.2,1,1,0,46.66666667,40.46666667,70,67.5,100,2,80,60,5
2025/2/13 17:30,0,1,1,68.2,52,16.66666667,1.333333333,1,61.5,1,1,0,47.33333333,40.76666667,70,68.33333333,100,2,80,60,5
2025/2/13 17:45,0,1,1,68.2,52,0,1,1,61.46666667,1,1,0,46.33333333,41.9,70,68.2,100,2,80,60,5
2025/2/13 18:00,0,1,1,68.2,52,0,1,1,60.8,1,1,0,46,40.1,70,67.36666667,100,2,80,60,5
2025/2/13 18:15,0,1,1,68.2,52,16.66666667,1.333333333,1,61.53333333,1,1,0,46.33333333,39.93333333,70,68.7,100,2,80,60,5
2025/2/13 18:30,0,1,1,68.2,52,0,1,1,61.36666667,1,1,0,46,40.9,70,68.76666667,100,2,80,60,5
2025/2/13 18:45,0,1,1,68.2,52,0,1,1,60.8,1,1,0,45,40.9,70,68,100,2,80,60,5
2025/2/13 19:00,0,1,1,68.2,52,0,1,1,60.7,1,1,0,45,40.4,70,67.26666667,100,2,80,60,5
2025/2/13 19:15,0,1,1,68.2,52,16.66666667,1.333333333,1,61.4,1,1,0,45,41.33333333,70,68.1,100,2,80,60,5
2025/2/13 19:30,0,1,1,68.2,52,0,1,1,61.06666667,1,1,0,45,41.83333333,70,67.63333333,100,2,80,60,5
2025/2/13 19:45,0,1,1,68.2,52,16.66666667,1.333333333,1,61.76666667,1,1,0,45,41.36666667,70,68.6,100,2,80,60,5
2025/2/13 20:00,0,1,1,68.2,52,0,1,1,61.4,1,1,0,44,42.36666667,70,68.1,100,2,80,60,5
2025/2/13 20:15,0,1,1,68.2,52,0,1,1,62.03333333,1,1,0,43,44.4,70,69.4,100,2,80,60,5
2025/2/13 20:30,0,1,1,68.2,52,16.66666667,1.333333333,1,61.66666667,1,1,0,43,44.63333333,70,68.56666667,100,2,80,60,5
2025/2/13 20:45,0,1,1,68.2,52,0,1,1,61.86666667,1,1,0,42,45.3,70,69.26666667,100,2,80,60,5
2025/2/13 21:00,0,1,1,68.2,52,16.66666667,1.333333333,1,61.16666667,1,1,0,42,44.7,70,67.8,100,2,80,60,5
2025/2/13 21:15,0,1,1,68.2,52,0,1,1,62.23333333,1,1,0,41.66666667,44.86666667,70,69.46666667,100,2,80,60,1
2025/2/13 21:30,0,1,1,68.2,52,16.66666667,1.333333333,1,62.16666667,1,1,0,41.66666667,43.3,70,68.96666667,100,2,80,60,5
2025/2/13 21:45,0,1,1,68.2,52,16.66666667,1,1,61.8,1,1,0,41.33333333,43.46666667,70,68.33333333,100,2,80,60,5
2025/2/13 22:00,0,1,1,68.2,52,0,1,1,62.16666667,1,1,0,42,43.56666667,70,69.46666667,100,2,80,60,1
2025/2/13 22:15,0,1,1,68.2,52,0,1,1,62.26666667,1,1,0,41.66666667,43.53333333,70,69.53333333,100,2,80,60,5
2025/2/13 22:30,0,1,1,68.2,52,16.66666667,1.333333333,1,61.53333333,1,1,0,40.33333333,42.6,70,68.03333333,100,2,80,60,5
2025/2/13 22:45,0,1,1,68.2,52,0,1,1,61.86666667,1,1,0,40,42.7,70,69.46666667,100,2,80,60,1
2025/2/13 23:00,0,1,1,68.2,52,16.66666667,1.333333333,1,61.46666667,1,1,0,41,41.63333333,70,68.46666667,100,2,80,60,5
2025/2/13 23:15,0,1,1,68.2,52,0,1,1,61.23333333,1,1,0,41,41.3,70,68.26666667,100,2,80,60,5
2025/2/13 23:30,0,1,1,68.2,52,16.66666667,1.333333333,1,60.96666667,1,1,0,41.66666667,38.73333333,70,67.8,100,2,80,60,5
2025/2/13 23:45,0,1,1,68.2,52,0,1,1,60.86666667,1,1,0,42,38.3,70,68.46666667,100,2,80,60,5
2025/2/14 0:00,0,1,1,68.2,52,16.66666667,1.333333333,1,60.73333333,1,1,0,42.33333333,37.1,70,67.8,100,2,80,60,5
2025/2/14 0:15,0,1,1,68.2,52,0,1,1,60.63333333,1,1,0,42.66666667,39.5,70,68.06666667,100,2,80,60,5
2025/2/14 0:30,0,1,1,68.2,52,16.66666667,1.333333333,1,61,1,1,0,42,39.76666667,70,68.46666667,100,2,80,60,5
2025/2/14 0:45,0,1,1,68.2,52,16.66666667,1,1,60.26666667,1,1,0,42,39.6,70,67.26666667,100,2,80,60,5
2025/2/14 1:00,0,1,1,68.2,52,0,1,1,61.23333333,1,1,0,43,38.96666667,70,69.3,100,2,80,60,1
2025/2/14 1:15,0,1,1,68.2,52,0,1,1,59.76666667,1,1,0,42,38.53333333,70,66.8,100,2,80,60,5
