time,ClgPct,ClgStg01Cmd,ClgStg02Cmd,EffRmSp,ExhAirDmprFbk,HtgPct,HtgStg01Cmd,HtgStg02Cmd,MixAirTemp,OccCmd,OccStatus,OutAirDmprFbk,OutAirHum,OutAirTemp,RmSp,RmTemp,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode
2025/2/14 1:30,0,1,1,68.2,52,0,1,1,60.9,1,1,0,43.66666667,38.3,70,68.96666667,100,2,80,60,5
2025/2/14 1:45,0,1,1,68.2,52,16.66666667,1.333333333,1,60.16666667,1,1,0,43.33333333,37.83333333,70,67.73333333,100,2,80,60,5
2025/2/14 2:00,0,1,1,68.2,52,0,1,1,60.43333333,1,1,0,44,39.36666667,70,68,100,2,80,60,5
2025/2/14 2:15,0,1,1,68.2,52,16.66666667,1.333333333,1,60.83333333,1,1,0,44,37.73333333,70,68.86666667,100,2,80,60,5
2025/2/14 2:30,0,1,1,68.2,52,0,1,1,60.2,1,1,0,43.66666667,37.66666667,70,67.3,100,2,80,60,5
2025/2/14 2:45,0,1,1,68.2,52,0,1,1,61.1,1,1,0,43.66666667,38.43333333,70,69.16666667,100,2,80,60,5
2025/2/14 3:00,0,1,1,68.2,52,16.66666667,1.333333333,1,59.93333333,1,1,0,42.33333333,37.26666667,70,67.3,100,2,80,60,5
2025/2/14 3:15,0,1,1,68.2,52,0,1,1,60.53333333,1,1,0,42.66666667,36.4,70,68.63333333,100,2,80,60,5
2025/2/14 3:30,0,1,1,68.2,52,16.66666667,1.333333333,1,60.43333333,1,1,0,43.33333333,35.43333333,70,68.66666667,100,2,80,60,5
2025/2/14 3:45,0,1,1,68.2,52,0,1,1,59.66666667,1,1,0,43,36.76666667,70,67.36666667,100,2,80,60,5
2025/2/14 4:00,0,1,1,68.2,52,0,1,1,60.46666667,1,1,0,43.66666667,36.3,70,68.86666667,100,2,80,60,5
2025/2/14 4:15,0,1,1,68.2,52,16.66666667,1.333333333,1,59.66666667,1,1,0,44,36.66666667,70,66.93333333,100,2,80,60,5
2025/2/14 4:30,0,1,1,68.2,52,0,1,1,60.33333333,1,1,0,44,36.33333333,70,68.66666667,100,2,80,60,1
2025/2/14 4:45,0,1,1,68.2,52,0,1,1,60.3,1,1,0,43.66666667,35.3,70,68.4,100,2,80,60,5
2025/2/14 5:00,0,1,1,68.2,52,0,1,1,59.96666667,1,1,0,43,36.33333333,70,67.56666667,100,2,80,60,5
2025/2/14 5:15,0,1,1,68.2,52,0,1,1,60.33333333,1,1,0,42.33333333,35.5,70,68.66666667,100,2,80,60,5
2025/2/14 5:30,0,1,1,68.2,52,16.66666667,1.333333333,1,59.96666667,1,1,0,42.33333333,34.83333333,70,67.83333333,100,2,80,60,5
2025/2/14 5:45,0,1,1,68.2,52,0,1,1,59.8,1,1,0,41.66666667,34.8,70,67.6,100,2,80,60,5
2025/2/14 6:00,0,1,1,68.2,52,16.66666667,1.333333333,1,60.46666667,1,1,0,42.66666667,34.2,70,68.7,100,2,80,60,5
2025/2/14 6:15,0,1,1,68.2,52,16.66666667,1.333333333,1,59.76666667,1,1,0,41.33333333,33.53333333,70,67.2,100,2,80,60,5
2025/2/14 6:30,0,1,1,68.2,52,0,1,1,60.13333333,1,1,0,41,33.53333333,70,68.4,100,2,80,60,5
2025/2/14 6:45,0,1,1,68.2,52,16.66666667,1.333333333,1,60.3,1,1,0,41,34.43333333,70,68.66666667,100,2,80,60,5
2025/2/14 7:00,0,1,1,68.2,52,16.66666667,1.333333333,1,59.76666667,1,1,0,41,33.9,70,67.2,100,2,80,60,5
2025/2/14 7:15,0,1,1,68.2,52,0,1,1,59.86666667,1,1,0,42,33.26666667,70,68.1,100,2,80,60,5
2025/2/14 7:30,0,1,1,68.2,52,16.66666667,1.333333333,1,60.4,1,1,0,43,34.33333333,70,68.73333333,100,2,80,60,5
2025/2/14 7:45,0,1,1,68.2,52,16.66666667,1.333333333,1,59.6,1,1,0,41.66666667,32.46666667,70,67.8,100,2,80,60,5
2025/2/14 8:00,0,1,1,68.2,52,0,1,1,59.76666667,1,1,0,42,33.83333333,70,67.76666667,100,2,80,60,5
2025/2/14 8:15,0,1,1,68.2,52,0,1,1,60.33333333,1,1,0,41.33333333,35,70,68.9,100,2,80,60,5
2025/2/14 8:30,0,1,1,68.2,52,0,1,1,59.96666667,1,1,0,40.66666667,34.8,70,67.96666667,100,2,80,60,5
2025/2/14 8:45,0,1,1,68.2,52,16.66666667,1.333333333,1,59.66666667,1,1,0,40.33333333,34.96666667,70,67.36666667,100,2,80,60,5
2025/2/14 9:00,0,1,1,68.2,52,0,1,1,60.3,1,1,0,40.66666667,34.7,70,69.2,100,2,80,60,1
2025/2/14 9:15,0,1,1,68.2,52,16.66666667,1.333333333,1,60.06666667,1,1,0,40,34.7,70,68.56666667,100,2,80,60,5
2025/2/14 9:30,0,1,1,68.2,52,33.33333333,1.666666667,1,59.46666667,1,1,0,39,34.8,70,67.13333333,100,2,80,60,5
2025/2/14 9:45,0,1,1,68.2,52,0,1,1,59.86666667,1,1,0,39.66666667,35.16666667,70,68.33333333,100,2,80,60,1
2025/2/14 10:00,0,1,1,68.2,52,16.66666667,1.333333333,1,59.86666667,1,1,0,39,33.96666667,70,68.46666667,100,2,80,60,5
2025/2/14 10:15,0,1,1,68.2,52,16.66666667,1.333333333,1,59.8,1,1,0,39.33333333,33.86666667,70,68.03333333,100,2,80,60,5
2025/2/14 10:30,0,1,1,68.2,52,0,1,1,59.43333333,1,1,0,39,34.53333333,70,67.46666667,100,2,80,60,5
2025/2/14 10:45,0,1,1,68.2,52,0,1,1,59.9,1,1,0,40,33.2,70,68.7,100,2,80,60,5
2025/2/14 11:00,0,1,1,68.2,52,0,1,1,59.93333333,1,1,0,40.66666667,33.4,70,68.56666667,100,2,80,60,5
2025/2/14 11:15,0,1,1,68.2,52,16.66666667,1.333333333,1,59.16666667,1,1,0,39,32.43333333,70,67.16666667,100,2,80,60,5
2025/2/14 11:30,0,1,1,68.2,52,0,1,1,59.63333333,1,1,0,40.66666667,33.13333333,70,68.23333333,100,2,80,60,1
2025/2/14 11:45,0,1,1,68.2,52,16.66666667,1.333333333,1,59.86666667,1,1,0,40.33333333,33.4,70,68.66666667,100,2,80,60,5
2025/2/14 12:00,0,1,1,68.2,52,16.66666667,1.333333333,1,59.53333333,1,1,0,41,32.93333333,70,67.56666667,100,2,80,60,5
2025/2/14 12:15,0,1,1,68.2,52,16.66666667,1.333333333,1,59.36666667,1,1,0,40,33.93333333,70,67.56666667,100,2,80,60,5
2025/2/14 12:30,0,1,1,68.2,52,0,1,1,59.9,1,1,0,40,34,70,68.83333333,100,2,80,60,1
2025/2/14 12:45,0,1,1,68.2,52,0,1,1,59.7,1,1,0,41,33.66666667,70,68.36666667,100,2,80,60,5
2025/2/14 13:00,0,1,1,68.2,52,0,1,1,59.36666667,1,1,0,40.66666667,34.7,70,67.43333333,100,2,80,60,5
2025/2/14 13:15,0,1,1,68.2,52,0,1,1,60.33333333,1,1,0,41,35.9,70,69,100,2,80,60,5
2025/2/14 13:30,0,1,1,68.2,52,16.66666667,1.333333333,1,59.73333333,1,1,0,40.33333333,35.3,70,67.43333333,100,2,80,60,5
2025/2/14 13:45,0,1,1,68.2,52,0,1,1,60.23333333,1,1,0,42.66666667,35.56666667,70,68.46666667,100,2,80,60,5
2025/2/14 14:00,0,1,1,68.2,52,16.66666667,1.333333333,1,60.06666667,1,1,0,40.66666667,36.66666667,70,67.76666667,100,2,80,60,5
2025/2/14 14:15,0,1,1,68.2,52,0,1,1,60.56666667,1,1,0,38,39.06666667,70,68.56666667,100,2,80,60,5
2025/2/14 14:30,0,1,1,68.2,52,0,1,1,59.56666667,1,1,0,41,36.6,70,67.36666667,100,2,80,60,5
2025/2/14 14:45,0,1,1,68.2,52,16.66666667,1.333333333,1,60.9,1,1,0,40,39.23333333,70,69.2,100,2,80,60,5
2025/2/14 15:00,0,1,1,68.2,52,0,1,1,60.46666667,1,1,0,37.66666667,40.63333333,70,68.36666667,100,2,80,60,5
2025/2/14 15:15,0,1,1,68.2,52,0,1,1,60.3,1,1,0,35,40.83333333,70,67.96666667,100,2,80,60,5
2025/2/14 15:30,0,1,1,68.2,52,0,1,1,60.13333333,1,1,0,36,40.93333333,70,67.9,100,2,80,60,5
2025/2/14 15:45,0,1,1,68.2,52,0,1,1,61.43333333,1,1,0,35.66666667,41.4,70,69.9,100,2,80,60,5
2025/2/14 16:00,0,1,1,68.2,52,0,1,1,60.76666667,1,1,0,36,42.23333333,70,68.93333333,100,2,80,60,5
2025/2/14 16:15,0,1,1,68.2,52,0,1,1,60.7,1,1,0,33,43.46666667,70,68.66666667,100,2,80,60,5
2025/2/14 16:30,0,1,1,68.2,52,0,1,1,60.73333333,1,1,0,32.33333333,44.36666667,70,68.6,100,2,80,60,5
2025/2/14 16:45,0,1,1,68.2,52,0,1,1,60.7,1,1,0,32.66666667,44.43333333,70,68.46666667,100,2,80,60,5
2025/2/14 17:00,0,1,1,68.2,52,0,1,1,60.9,1,1,0,31.66666667,44.36666667,70,68.4,100,2,80,60,5
2025/2/14 17:15,0,1,1,68.2,52,0,1,1,60.96666667,1,1,0,31.66666667,45.43333333,70,68.4,100,2,80,60,5
2025/2/14 17:30,0,1,1,68.2,52,0,1,1,61.03333333,1,1,0,29.66666667,46.33333333,70,68.4,100,2,80,60,5
2025/2/14 17:45,0,1,1,68.2,52,0,1,1,61.03333333,1,1,0,29,46.1,70,68.4,100,2,80,60,5
2025/2/14 18:00,0,1,1,68.2,52,0,1,1,61.46666667,1,1,0,28,46.83333333,70,68.4,100,2,80,60,5
2025/2/14 18:15,0,1,1,68.2,52,0,1,1,61.46666667,1,1,0,29.33333333,48.66666667,70,68.4,100,2,80,60,5
2025/2/14 18:30,0,1,1,68.2,52,0,1,1,61.43333333,1,1,0,30.66666667,48,70,68.46666667,100,2,80,60,5
2025/2/14 18:45,0,1,1,68.2,52,0,1,1,61.56666667,1,1,0,31,48.66666667,70,68.6,100,2,80,60,5
2025/2/14 19:00,0,1,1,68.2,52,0,1,1,61.56666667,1,1,0,31.66666667,49.53333333,70,68.6,100,2,80,60,5
2025/2/14 19:15,0,1,1,68.2,52,0,1,1,61.6,1,1,0,31.33333333,48.76666667,70,68.53333333,100,2,80,60,5
2025/2/14 19:30,0,1,1,68.2,52,0,1,1,61.56666667,1,1,0,32,47.43333333,70,68.33333333,100,2,80,60,5
2025/2/14 19:45,0,1,1,68.2,52,0,1,1,61.5,1,1,0,33.66666667,46.93333333,70,67.9,100,2,80,60,5
2025/2/14 20:00,0,1,1,68.2,52,0,1,1,61.3,1,1,0,33.66666667,47.43333333,70,67.53333333,100,2,80,60,5
2025/2/14 20:15,0,1,1,68.2,52,0,1,1,61.56666667,1,1,0,33,48.6,70,67.5,100,2,80,60,5
2025/2/14 20:30,0,1,1,68.2,52,0,1,1,61.53333333,1,1,0,33.33333333,47.66666667,70,67.36666667,100,2,80,60,5
2025/2/14 20:45,0,1,1,68.2,52,0,1,1,62.76666667,1,1,0,32.33333333,48.76666667,70,69.23333333,100,2,80,60,5
2025/2/14 21:00,0,1,1,68.2,52,0,1,1,62.16666667,1,1,0,33.66666667,48.43333333,70,68,100,2,80,60,5
2025/2/14 21:15,0,1,1,68.2,52,0,1,1,61.76666667,1,1,0,35,47.26666667,70,67.3,100,2,80,60,5
2025/2/14 21:30,0,1,1,68.2,52,0,1,1,62.93333333,1,1,0,35,48.9,70,69.16666667,100,2,80,60,5
2025/2/14 21:45,0,1,1,68.2,52,0,1,1,62.26666667,1,1,0,33.33333333,48.6,70,67.9,100,2,80,60,5
2025/2/14 22:00,0,1,1,68.2,52,0,1,1,61.66666667,1,1,0,34.33333333,47.6,70,67.3,100,2,80,60,5
2025/2/14 22:15,0,1,1,68.2,52,0,1,1,62.76666667,1,1,0,35,47.93333333,70,69,100,2,80,60,5
2025/2/14 22:30,0,1,1,68.2,52,0,1,1,62.03333333,1,1,0,35,48.63333333,70,67.73333333,100,2,80,60,5
2025/2/14 22:45,0,1,1,68.2,52,16.66666667,1.333333333,1,62,1,1,0,36,46.73333333,70,67.46666667,100,2,80,60,5
2025/2/14 23:00,0,1,1,68.2,52,0,1,1,62.5,1,1,0,37,46.83333333,70,68.86666667,100,2,80,60,5
2025/2/14 23:15,0,1,1,68.2,52,16.66666667,1.333333333,1,61.63333333,1,1,0,37.66666667,46,70,67.1,100,2,80,60,5
2025/2/14 23:30,0,1,1,68.2,52,0,1,1,62.66666667,1,1,0,39,46.56666667,70,68.96666667,100,2,80,60,1
2025/2/14 23:45,0,1,1,68.2,52,16.66666667,1.333333333,1,61.86666667,1,1,0,39.33333333,46.36666667,70,67.26666667,100,2,80,60,5
2025/2/15 0:00,0,1,1,68.2,52,0,1,1,62.7,1,1,0,40,45.96666667,70,69.06666667,100,2,80,60,1
2025/2/15 0:15,0,1,1,68.2,52,0,1,1,61.93333333,1,1,0,40.33333333,46.2,70,67.26666667,100,2,80,60,5
2025/2/15 0:30,0,1,1,68.2,52,0,1,1,62.9,1,1,0,40,46.76666667,70,69.2,100,2,80,60,5
2025/2/15 0:45,0,1,1,68.2,52,0,1,1,61.96666667,1,1,0,40,47.26666667,70,67.56666667,100,2,80,60,5
2025/2/15 1:00,0,1,1,68.2,52,16.66666667,1.333333333,1,62.66666667,1,1,0,39.66666667,46.53333333,70,68.73333333,100,2,80,60,5
2025/2/15 1:15,0,1,1,68.2,52,0,1,1,62.13333333,1,1,0,40.66666667,46.46666667,70,67.76666667,100,2,80,60,5
2025/2/15 1:30,0,1,1,68.2,52,16.66666667,1.333333333,1,62.66666667,1,1,0,41.33333333,45.86666667,70,68.66666667,100,2,80,60,5
2025/2/15 1:45,0,1,1,68.2,52,0,1,1,62.13333333,1,1,0,42.33333333,46.36666667,70,67.83333333,100,2,80,60,5
2025/2/15 2:00,0,1,1,68.2,52,0,1,1,62.53333333,1,1,0,43.33333333,45.36666667,70,68.33333333,100,2,80,60,5
2025/2/15 2:15,0,1,1,68.2,52,0,1,1,62.13333333,1,1,0,44,45.96666667,70,68.16666667,100,2,80,60,5
2025/2/15 2:30,0,1,1,68.2,52,0,1,1,62.36666667,1,1,0,44,45.83333333,70,68.1,100,2,80,60,5
2025/2/15 2:45,0,1,1,68.2,52,0,1,1,62.13333333,1,1,0,43.33333333,47.86666667,70,68.13333333,100,2,80,60,5
2025/2/15 3:00,0,1,1,68.2,52,16.66666667,1.333333333,1,62.2,1,1,0,43,47.33333333,70,67.5,100,2,80,60,5
2025/2/15 3:15,0,1,1,68.2,52,0,1,1,62.3,1,1,0,42,49.06666667,70,68.46666667,100,2,80,60,5
2025/2/15 3:30,0,1,1,68.2,52,16.66666667,1.333333333,1,62.2,1,1,0,43.66666667,45.9,70,67.63333333,100,2,80,60,5
2025/2/15 3:45,0,1,1,68.2,52,0,1,1,62.2,1,1,0,45.66666667,46.26666667,70,68.3,100,2,80,60,5
2025/2/15 4:00,0,1,1,68.2,52,16.66666667,1.333333333,1,62.46666667,1,1,0,46,46.03333333,70,67.93333333,100,2,80,60,5
2025/2/15 4:15,0,1,1,68.2,52,0,1,1,62.23333333,1,1,0,45.33333333,47.9,70,68.4,100,2,80,60,5
2025/2/15 4:30,0,1,1,68.2,52,16.66666667,1.333333333,1,62.23333333,1,1,0,43.66666667,47.93333333,70,67.5,100,2,80,60,5
2025/2/15 4:45,0,1,1,68.2,52,0,1,1,62.36666667,1,1,0,45,48.2,70,68.5,100,2,80,60,5
2025/2/15 5:00,0,1,1,60,52,0,1,1,62.13333333,2,2,0,47.33333333,46.3,70,67.2,0,1,80,60,5
2025/2/15 5:15,0,1,1,60,52,0,1,1,61.96666667,2,2,0,46.66666667,45.26666667,70,67.2,0,1,80,60,5
2025/2/15 5:30,0,1,1,60,52,0,1,1,61.46666667,2,2,0,43.66666667,45.56666667,70,67.2,0,1,80,60,5
2025/2/15 5:45,0,1,1,60,52,0,1,1,60.5,2,2,0,43.66666667,44.16666667,70,67,0,1,80,60,5
2025/2/15 6:00,0,1,1,60,52,0,1,1,59.86666667,2,2,0,46.66666667,43.66666667,70,66.8,0,1,80,60,5
2025/2/15 6:15,0,1,1,60,52,0,1,1,59.43333333,2,2,0,48.33333333,43.73333333,70,66.7,0,1,80,60,5
2025/2/15 6:30,0,1,1,60,52,0,1,1,59.26666667,2,2,0,47.33333333,44.43333333,70,66.63333333,0,1,80,60,5
2025/2/15 6:45,0,1,1,60,52,0,1,1,59.2,2,2,0,46,44.76666667,70,66.5,0,1,80,60,5
2025/2/15 7:00,0,1,1,60,52,0,1,1,59.06666667,2,2,0,44.66666667,44.66666667,70,66.43333333,0,1,80,60,5
2025/2/15 7:15,0,1,1,60,52,0,1,1,58.76666667,2,2,0,46.33333333,43.96666667,70,66.4,0,1,80,60,5
2025/2/15 7:30,0,1,1,60,52,0,1,1,58.53333333,2,2,0,46.33333333,43.4,70,66.4,0,1,80,60,5
2025/2/15 7:45,0,1,1,60,52,0,1,1,58.3,2,2,0,49,44.06666667,70,66.33333333,0,1,80,60,5
2025/2/15 8:00,0,1,1,60,52,0,1,1,58.36666667,2,2,0,48.33333333,44.7,70,66.2,0,1,80,60,5
2025/2/15 8:15,0,1,1,60,52,0,1,1,58.4,2,2,0,47.66666667,44.23333333,70,66.2,0,1,80,60,5
2025/2/15 8:30,0,1,1,60,52,0,1,1,58.4,2,2,0,48,44.2,70,66.2,0,1,80,60,5
2025/2/15 8:45,0,1,1,60,52,0,1,1,58.3,2,2,0,48,44.33333333,70,66.1,0,1,80,60,5
2025/2/15 9:00,0,1,1,60,52,0,1,1,58.3,2,2,0,48,44.7,70,66.1,0,1,80,60,5
2025/2/15 9:15,0,1,1,60,52,0,1,1,58.1,2,2,0,47,43.86666667,70,66.1,0,1,80,60,5
2025/2/15 9:30,0,1,1,60,52,0,1,1,57.96666667,2,2,0,48,43.23333333,70,66.1,0,1,80,60,5
2025/2/15 9:45,0,1,1,60,52,0,1,1,57.83333333,2,2,0,50.66666667,42.26666667,70,66.1,0,1,80,60,5
2025/2/15 10:00,0,1,1,60,52,0,1,1,58.56666667,2,2,0,56.66666667,41.9,70,65.96666667,0,1,80,60,5
2025/2/15 10:15,0,1,1,60,52,0,1,1,59.1,2,2,0,60,41.3,70,65.9,0,1,80,60,5
2025/2/15 10:30,0,1,1,60,52,0,1,1,59.1,2,2,0,62.66666667,40.76666667,70,65.76666667,0,1,80,60,5
2025/2/15 10:45,0,1,1,60,52,0,1,1,59.03333333,2,2,0,63,40.6,70,65.7,0,1,80,60,5
2025/2/15 11:00,0,1,1,60,52,0,1,1,58.26666667,2,2,0,62.33333333,40.7,70,65.7,0,1,80,60,5
2025/2/15 11:15,0,1,1,60,52,0,1,1,58.03333333,2,2,0,61.33333333,41.4,70,65.6,0,1,80,60,5
2025/2/15 11:30,0,1,1,60,52,0,1,1,57.76666667,2,2,0,58,41.7,70,65.6,0,1,80,60,5
2025/2/15 11:45,0,1,1,60,52,0,1,1,57.33333333,2,2,0,58,41.83333333,70,65.6,0,1,80,60,5
2025/2/15 12:00,0,1,1,60,52,0,1,1,57.2,2,2,0,56.33333333,42.3,70,65.6,0,1,80,60,5
2025/2/15 12:15,0,1,1,60,52,0,1,1,57.2,2,2,0,53.66666667,42.66666667,70,65.46666667,0,1,80,60,5
2025/2/15 12:30,0,1,1,60,52,0,1,1,57.2,2,2,0,54,43.16666667,70,65.4,0,1,80,60,5
2025/2/15 12:45,0,1,1,60,52,0,1,1,57.2,2,2,0,52.33333333,43.1,70,65.4,0,1,80,60,5
2025/2/15 13:00,0,1,1,68.2,52,33.33333333,1.333333333,1.333333333,61.43333333,1,1,0,54,44.76666667,70,68.4,100,2,80,60,5
2025/2/15 13:15,0,1,1,68.2,52,16.66666667,1.333333333,1,62.06666667,1,1,0,58,48.36666667,70,68.36666667,100,2,80,60,5
2025/2/15 13:30,0,1,1,68.2,52,16.66666667,1.333333333,1,62.06666667,1,1,0,59.66666667,49.16666667,70,68.66666667,100,2,80,60,5
2025/2/15 13:45,0,1,1,68.2,52,0,1,1,62.26666667,1,1,0,61,48.1,70,69.03333333,100,2,80,60,1
2025/2/15 14:00,0,1,1,68.2,52,16.66666667,1.333333333,1,62,1,1,0,61.66666667,45.53333333,70,67.86666667,100,2,80,60,5
2025/2/15 14:15,0,1,1,68.2,52,0,1,1,61.5,1,1,0,62.66666667,45.63333333,70,68.06666667,100,2,80,60,5
2025/2/15 14:30,0,1,1,68.2,52,16.66666667,1.333333333,1,62.2,1,1,0,63,46.76666667,70,68.56666667,100,2,80,60,5
2025/2/15 14:45,0,1,1,68.2,52,16.66666667,1.333333333,1,61.26666667,1,1,0,63,47.63333333,70,67.3,100,2,80,60,5
2025/2/15 15:00,0,1,1,68.2,52,0,1,1,62.36666667,1,1,0,63,47.73333333,70,69.16666667,100,2,80,60,1
2025/2/15 15:15,0,1,1,68.2,52,33.33333333,1.666666667,1,61.63333333,1,1,0,63,47.76666667,70,67.13333333,100,2,80,60,5
2025/2/15 15:30,0,1,1,68.2,52,0,1,1,62.3,1,1,0,63,49.4,70,68.63333333,100,2,80,60,1
2025/2/15 15:45,0,1,1,68.2,52,16.66666667,1.333333333,1,62.13333333,1,1,0,62,49.13333333,70,67.86666667,100,2,80,60,5
2025/2/15 16:00,0,1,1,68.2,52,0,1,1,61.9,1,1,0,64.33333333,48.76666667,70,68.2,100,2,80,60,5
2025/2/15 16:15,0,1,1,68.2,52,16.66666667,1.333333333,1,62.3,1,1,0,66.66666667,48.03333333,70,68.43333333,100,2,80,60,5
2025/2/15 16:30,0,1,1,68.2,52,0,1,1,61.63333333,1,1,0,67,48,70,67.5,100,2,80,60,5
2025/2/15 16:45,0,1,1,68.2,52,0,1,1,62.53333333,1,1,0,69.33333333,47.86666667,70,68.83333333,100,2,80,60,5
2025/2/15 17:00,0,1,1,68.2,52,16.66666667,1.333333333,1,61.63333333,1,1,0,70.66666667,47.56666667,70,67.03333333,100,2,80,60,5
2025/2/15 17:15,0,1,1,68.2,52,0,1,1,62.43333333,1,1,0,70,48.9,70,68.66666667,100,2,80,60,1
2025/2/15 17:30,0,1,1,68.2,52,16.66666667,1.333333333,1,62.53333333,1,1,0,69,48.96666667,70,67.96666667,100,2,80,60,5
2025/2/15 17:45,0,1,1,68.2,52,0,1,1,62.23333333,1,1,0,70.33333333,49.83333333,70,68.1,100,2,80,60,5
2025/2/15 18:00,0,1,1,68.2,52,16.66666667,1.333333333,1,62.66666667,1,1,0,71,49.26666667,70,68.63333333,100,2,80,60,5
2025/2/15 18:15,0,1,1,68.2,52,0,1,1,62.13333333,1,1,0,72,49.3,70,67.43333333,100,2,80,60,5
2025/2/15 18:30,0,1,1,68.2,52,0,1,1,63.2,1,1,0,72.33333333,50.63333333,70,69.03333333,100,2,80,60,5
2025/2/15 18:45,0,1,1,68.2,52,0,1,1,62.26666667,1,1,0,71,51.56666667,70,67.26666667,100,2,80,60,5
2025/2/15 19:00,0,1,1,68.2,52,0,1,1,63.43333333,1,1,0,70.66666667,53.4,70,68.86666667,100,2,80,60,5
2025/2/15 19:15,0,1,1,68.2,52,0,1,1,62.56666667,1,1,0,69.66666667,53.26666667,70,67.26666667,100,2,80,60,5
2025/2/15 19:30,0,1,1,68.2,52,0,1,1,63.56666667,1,1,0,72,53.36666667,70,69.1,100,2,80,60,5
2025/2/15 19:45,0,1,1,68.2,52,0,1,1,62.56666667,1,1,0,71,53.56666667,70,67.26666667,100,2,80,60,5
2025/2/15 20:00,0,1,1,68.2,52,0,1,1,63.73333333,1,1,0,71,54.46666667,70,68.93333333,100,2,80,60,5
2025/2/15 20:15,0,1,1,68.2,52,16.66666667,1.333333333,1,62.8,1,1,0,71.66666667,54.8,70,67.33333333,100,2,80,60,5
2025/2/15 20:30,0,1,1,68.2,52,0,1,1,63.96666667,1,1,0,72,55.5,70,69.2,100,2,80,60,1
2025/2/15 20:45,0,1,1,68.2,52,0,1,1,63.03333333,1,1,0,72.33333333,54.83333333,70,67.4,100,2,80,60,5
2025/2/15 21:00,0,1,1,68.2,52,16.66666667,1.333333333,1,64.03333333,1,1,0,72.66666667,56.23333333,70,68.76666667,100,2,80,60,5
2025/2/15 21:15,0,1,1,68.2,52,0,1,1,63.36666667,1,1,0,73,56.16666667,70,67.63333333,100,2,80,60,5
2025/2/15 21:30,0,1,1,65.46666667,52,16.66666667,1,1,64.13333333,1.333333333,1.333333333,0,72.33333333,56.26666667,70,68.86666667,66.66666667,1.666666667,80,60,5
2025/2/15 21:45,0,1,1,60,52,0,1,1,66.5,2,2,0,66.66666667,56.3,70,68.66666667,0,1,80,60,5
2025/2/15 22:00,0,1,1,60,52,0,1,1,66.66666667,2,2,0,59.66666667,55.96666667,70,68.1,0,1,80,60,5
2025/2/15 22:15,0,1,1,60,52,0,1,1,65.86666667,2,2,0,57,55.2,70,67.66666667,0,1,80,60,5
2025/2/15 22:30,0,1,1,60,52,0,1,1,64.73333333,2,2,0,57,54.66666667,70,67.43333333,0,1,80,60,5
2025/2/15 22:45,0,1,1,60,52,0,1,1,63.56666667,2,2,0,56,53.53333333,70,67.23333333,0,1,80,60,5
2025/2/15 23:00,0,1,1,60,52,0,1,1,62.76666667,2,2,0,57,52.86666667,70,67,0,1,80,60,5
2025/2/15 23:15,0,1,1,60,52,0,1,1,62.16666667,2,2,0,64.66666667,52.66666667,70,66.86666667,0,1,80,60,5
2025/2/15 23:30,0,1,1,60,52,0,1,1,61.9,2,2,0,64.66666667,52.73333333,70,66.76666667,0,1,80,60,5
2025/2/15 23:45,0,1,1,60,52,0,1,1,61.86666667,2,2,0,65.66666667,53,70,66.7,0,1,80,60,5
2025/2/16 0:00,0,1,1,60,52,0,1,1,61.8,2,2,0,64,53,70,66.56666667,0,1,80,60,5
2025/2/16 0:15,0,1,1,60,52,0,1,1,61.66666667,2,2,0,64,53.03333333,70,66.5,0,1,80,60,5
2025/2/16 0:30,0,1,1,60,52,0,1,1,61.6,2,2,0,62,53.3,70,66.5,0,1,80,60,5
2025/2/16 0:45,0,1,1,60,52,0,1,1,61.4,2,2,0,62.33333333,53,70,66.43333333,0,1,80,60,5
2025/2/16 1:00,0,1,1,60,52,0,1,1,61.1,2,2,0,66,53.3,70,66.4,0,1,80,60,5
2025/2/16 1:15,0,1,1,60,52,0,1,1,60.8,2,2,0,63.33333333,52.4,70,66.4,0,1,80,60,5
2025/2/16 1:30,0,1,1,60,52,0,1,1,60.63333333,2,2,0,63.33333333,51.16666667,70,66.4,0,1,80,60,5
2025/2/16 1:45,0,1,1,60,52,0,1,1,60.23333333,2,2,0,63.33333333,50.73333333,70,66.33333333,0,1,80,60,5
2025/2/16 2:00,0,1,1,60,52,0,1,1,60,2,2,0,64,51.2,70,66.2,0,1,80,60,5
2025/2/16 2:15,0,1,1,60,52,0,1,1,59.9,2,2,0,62.33333333,51.23333333,70,66.2,0,1,80,60,5
2025/2/16 2:30,0,1,1,60,52,0,1,1,59.83333333,2,2,0,61,51.53333333,70,66.2,0,1,80,60,5
2025/2/16 2:45,0,1,1,60,52,0,1,1,59.63333333,2,2,0,60.33333333,51.63333333,70,66.16666667,0,1,80,60,5
2025/2/16 3:00,0,1,1,60,52,0,1,1,59.5,2,2,0,62,51.8,70,66.1,0,1,80,60,5
2025/2/16 3:15,0,1,1,60,52,0,1,1,59.5,2,2,0,60.33333333,51.93333333,70,66.1,0,1,80,60,5
2025/2/16 3:30,0,1,1,60,52,0,1,1,59.5,2,2,0,61,51.8,70,66.1,0,1,80,60,5
2025/2/16 3:45,0,1,1,60,52,0,1,1,59.5,2,2,0,60.66666667,52.16666667,70,66.1,0,1,80,60,5
2025/2/16 4:00,0,1,1,60,52,0,1,1,59.5,2,2,0,61,52.1,70,66.1,0,1,80,60,5
2025/2/16 4:15,0,1,1,60,52,0,1,1,59.5,2,2,0,61,51.9,70,66.1,0,1,80,60,5
2025/2/16 4:30,0,1,1,60,52,0,1,1,59.5,2,2,0,60.66666667,52.1,70,66.1,0,1,80,60,5
2025/2/16 4:45,0,1,1,60,52,0,1,1,59.5,2,2,0,61,50.8,70,66.1,0,1,80,60,5
2025/2/16 5:00,0,1,1,60,52,0,1,1,59.43333333,2,2,0,60.33333333,51.03333333,70,66.1,0,1,80,60,5
2025/2/16 5:15,0,1,1,60,52,0,1,1,59.26666667,2,2,0,60,51,70,66.1,0,1,80,60,5
2025/2/16 5:30,0,1,1,60,52,0,1,1,59.2,2,2,0,60.66666667,51,70,66.1,0,1,80,60,5
2025/2/16 5:45,0,1,1,60,52,0,1,1,59.1,2,2,0,60.33333333,50.8,70,66.1,0,1,80,60,5
2025/2/16 6:00,0,1,1,60,52,0,1,1,59.1,2,2,0,59.66666667,50.86666667,70,66.1,0,1,80,60,5
2025/2/16 6:15,0,1,1,60,52,0,1,1,59.1,2,2,0,59.66666667,50.73333333,70,66.1,0,1,80,60,5
2025/2/16 6:30,0,1,1,60,52,0,1,1,59.1,2,2,0,61,50.4,70,66.1,0,1,80,60,5
2025/2/16 6:45,0,1,1,60,52,0,1,1,59.1,2,2,0,61.33333333,49.33333333,70,66.1,0,1,80,60,5
2025/2/16 7:00,0,1,1,60,52,0,1,1,59.03333333,2,2,0,60.66666667,48.73333333,70,66.1,0,1,80,60,5
2025/2/16 7:15,0,1,1,60,52,0,1,1,58.76666667,2,2,0,59.33333333,48.73333333,70,66.1,0,1,80,60,5
2025/2/16 7:30,0,1,1,60,52,0,1,1,58.63333333,2,2,0,59,49.3,70,66.1,0,1,80,60,5
2025/2/16 7:45,0,1,1,60,52,0,1,1,58.6,2,2,0,58.33333333,48.93333333,70,65.96666667,0,1,80,60,5
2025/2/16 8:00,0,1,1,60,52,0,1,1,58.6,2,2,0,60.33333333,48.93333333,70,65.9,0,1,80,60,5
2025/2/16 8:15,0,1,1,60,52,0,1,1,58.46666667,2,2,0,66.33333333,48.46666667,70,65.9,0,1,80,60,5
2025/2/16 8:30,0,1,1,60,52,0,1,1,58.4,2,2,0,64,48.7,70,65.9,0,1,80,60,5
2025/2/16 8:45,0,1,1,60,52,0,1,1,58.4,2,2,0,61.66666667,48.8,70,65.9,0,1,80,60,5
2025/2/16 9:00,0,1,1,60,52,0,1,1,58.53333333,2,2,0,59.33333333,49.13333333,70,65.9,0,1,80,60,5
2025/2/16 9:15,0,1,1,60,52,0,1,1,58.6,2,2,0,58,49.63333333,70,65.9,0,1,80,60,5
2025/2/16 9:30,0,1,1,60,52,0,1,1,58.6,2,2,0,59.66666667,48.6,70,65.9,0,1,80,60,5
2025/2/16 9:45,0,1,1,60,52,0,1,1,58.6,2,2,0,62.33333333,47.7,70,65.9,0,1,80,60,5
2025/2/16 10:00,0,1,1,60,52,0,1,1,58.6,2,2,0,63.33333333,45.26666667,70,65.83333333,0,1,80,60,5
2025/2/16 10:15,0,1,1,60,52,0,1,1,58.43333333,2,2,0,64,43.9,70,65.7,0,1,80,60,5
2025/2/16 10:30,0,1,1,60,52,0,1,1,58.1,2,2,0,64,42.36666667,70,65.7,0,1,80,60,5
2025/2/16 10:45,0,1,1,60,52,0,1,1,57.76666667,2,2,0,64,41.33333333,70,65.7,0,1,80,60,5
2025/2/16 11:00,0,1,1,60,52,0,1,1,57.46666667,2,2,0,64,40.73333333,70,65.66666667,0,1,80,60,5
2025/2/16 11:15,0,1,1,60,52,0,1,1,57.2,2,2,0,64.33333333,39.96666667,70,65.6,0,1,80,60,5
2025/2/16 11:30,0,1,1,60,52,0,1,1,56.9,2,2,0,64.66666667,39.66666667,70,65.6,0,1,80,60,5
2025/2/16 11:45,0,1,1,60,52,0,1,1,56.43333333,2,2,0,64,38.63333333,70,65.6,0,1,80,60,5
2025/2/16 12:00,0,1,1,60,52,0,1,1,55.9,2,2,0,64,36.46666667,70,65.53333333,0,1,80,60,5
2025/2/16 12:15,0,1,1,60,52,0,1,1,55.53333333,2,2,0,64,35.3,70,65.4,0,1,80,60,5
2025/2/16 12:30,0,1,1,60,52,0,1,1,55.26666667,2,2,0,65,34.9,70,65.4,0,1,80,60,5
2025/2/16 12:45,0,1,1,60,52,0,1,1,55.2,2,2,0,65.33333333,34.9,70,65.4,0,1,80,60,5
2025/2/16 13:00,0,1,1,60,52,0,1,1,55.33333333,2,2,0,66,34.76666667,70,65.36666667,0,1,80,60,5
2025/2/16 13:15,0,1,1,60,52,0,1,1,55.66666667,2,2,0,67,34.7,70,65.3,0,1,80,60,5
2025/2/16 13:30,0,1,1,60,52,0,1,1,55.46666667,2,2,0,66.66666667,34.9,70,65.3,0,1,80,60,5
2025/2/16 13:45,0,1,1,60,52,0,1,1,55.06666667,2,2,0,67.66666667,34.7,70,65.3,0,1,80,60,5
2025/2/16 14:00,0,1,1,60,52,0,1,1,54.9,2,2,0,67.33333333,34.9,70,65.3,0,1,80,60,5
2025/2/16 14:15,0,1,1,60,52,0,1,1,54.76666667,2,2,0,66.66666667,35.56666667,70,65.3,0,1,80,60,5
2025/2/16 14:30,0,1,1,60,52,0,1,1,54.5,2,2,0,65,35.7,70,65.3,0,1,80,60,5
2025/2/16 14:45,0,1,1,60,52,0,1,1,54.5,2,2,0,64,35.7,70,65.3,0,1,80,60,
2025/2/16 15:00,0,1,1,60,52,0,1,1,54.43333333,2,2,0,64.66666667,35.3,70,65.3,0,1,80,60,5
2025/2/16 15:15,0,1,1,60,52,0,1,1,54.4,2,2,0,64,35.5,70,65.3,0,1,80,60,5
2025/2/16 15:30,0,1,1,60,52,0,1,1,54.4,2,2,0,64,35.3,70,65.16666667,0,1,80,60,5
2025/2/16 15:45,0,1,1,60,52,0,1,1,54.4,2,2,0,63,35.1,70,65.1,0,1,80,60,5
2025/2/16 16:00,0,1,1,60,52,0,1,1,54.2,2,2,0,63.66666667,35.23333333,70,65.1,0,1,80,60,5
2025/2/16 16:15,0,1,1,60,52,0,1,1,54.33333333,2,2,0,63.33333333,34.9,70,65.1,0,1,80,60,5
2025/2/16 16:30,0,1,1,60,52,0,1,1,54.26666667,2,2,0,64.66666667,34.53333333,70,65.1,0,1,80,60,5
2025/2/16 16:45,0,1,1,60,52,0,1,1,54.06666667,2,2,0,66.33333333,34.23333333,70,65.1,0,1,80,60,5
2025/2/16 17:00,0,1,1,60,52,0,1,1,54,2,2,0,65.33333333,34.5,70,65.1,0,1,80,60,5
2025/2/16 17:15,0,1,1,60,52,0,1,1,54,2,2,0,64.66666667,34.63333333,70,65.1,0,1,80,60,5
2025/2/16 17:30,0,1,1,60,52,0,1,1,54.26666667,2,2,0,64.33333333,35.1,70,65.1,0,1,80,60,5
2025/2/16 17:45,0,1,1,60,52,0,1,1,54.4,2,2,0,63.66666667,35.43333333,70,65.1,0,1,80,60,5
2025/2/16 18:00,0,1,1,60,52,0,1,1,54.4,2,2,0,62.66666667,36.1,70,65.1,0,1,80,60,5
2025/2/16 18:15,0,1,1,60,52,0,1,1,54.5,2,2,0,61,36.03333333,70,65.1,0,1,80,60,5
2025/2/16 18:30,0,1,1,60,52,0,1,1,54.5,2,2,0,60.33333333,35.9,70,65.1,0,1,80,60,5
2025/2/16 18:45,0,1,1,60,52,0,1,1,54.63333333,2,2,0,59.66666667,35.76666667,70,65.1,0,1,80,60,5
2025/2/16 19:00,0,1,1,60,52,0,1,1,54.56666667,2,2,0,61.66666667,34.76666667,70,65.1,0,1,80,60,5
2025/2/16 19:15,0,1,1,60,52,0,1,1,54.06666667,2,2,0,62.66666667,35.03333333,70,65.1,0,1,80,60,5
2025/2/16 19:30,0,1,1,60,52,0,1,1,54,2,2,0,62,35.5,70,65.06666667,0,1,80,60,5
2025/2/16 19:45,0,1,1,60,52,0,1,1,54,2,2,0,61.66666667,35.5,70,65,0,1,80,60,5
2025/2/16 20:00,0,1,1,60,52,0,1,1,54,2,2,0,61,34.76666667,70,65,0,1,80,60,5
2025/2/16 20:15,0,1,1,60,52,0,1,1,53.9,2,2,0,61.66666667,34.7,70,65,0,1,80,60,5
2025/2/16 20:30,0,1,1,60,52,0,1,1,53.9,2,2,0,62,34.76666667,70,65,0,1,80,60,5
2025/2/16 20:45,0,1,1,60,52,0,1,1,53.9,2,2,0,61.66666667,35.3,70,65,0,1,80,60,5
2025/2/16 21:00,0,1,1,60,52,0,1,1,53.9,2,2,0,62,35.43333333,70,64.93333333,0,1,80,60,5
2025/2/16 21:15,0,1,1,60,52,0,1,1,53.7,2,2,0,60,35.5,70,64.8,0,1,80,60,5
2025/2/16 21:30,0,1,1,60,52,0,1,1,53.56666667,2,2,0,60.66666667,35.23333333,70,64.8,0,1,80,60,5
2025/2/16 21:45,0,1,1,60,52,0,1,1,53.5,2,2,0,61.66666667,35.36666667,70,64.8,0,1,80,60,5
2025/2/16 22:00,0,1,1,60,52,0,1,1,53.4,2,2,0,60.66666667,36.03333333,70,64.8,0,1,80,60,5
2025/2/16 22:15,0,1,1,60,52,0,1,1,53.4,2,2,0,60.33333333,35.63333333,70,64.6,0,1,80,60,5
2025/2/16 22:30,0,1,1,60,52,0,1,1,53.2,2,2,0,61.66666667,35.1,70,64.6,0,1,80,60,5
2025/2/16 22:45,0,1,1,60,52,0,1,1,53.3,2,2,0,60.5,34.8,70,64.6,0,1,80,60,5
2025/2/16 23:00,0,1,1,68.2,52,33.33333333,1.333333333,1.666666667,59.03333333,1,1,0,58,38.56666667,70,68.03333333,100,2,80,60,5
2025/2/16 23:15,0,1,1,68.2,52,16.66666667,1.333333333,1,60.16666667,1,1,0,58,39.8,70,68.56666667,100,2,80,60,5
2025/2/16 23:30,0,1,1,68.2,52,16.66666667,1.666666667,1,59.8,1,1,0,58.33333333,38.73333333,70,68.46666667,100,2,80,60,5
2025/2/16 23:45,0,1,1,68.2,52,33.33333333,1.666666667,1,59.53333333,1,1,0,58,39.5,70,68.46666667,100,2,80,60,5
2025/2/17 0:00,0,1,1,68.2,52,16.66666667,1.333333333,1,59.43333333,1,1,0,58,40,70,68.66666667,100,2,80,60,1
2025/2/17 0:15,0,1,1,68.2,52,0,1,1,60.03333333,1,1,0,57.33333333,41.1,70,69.23333333,100,2,80,60,1
2025/2/17 0:30,0,1,1,68.2,52,0,1,1,60,1,1,0,56,41.13333333,70,68.96666667,100,2,80,60,5
2025/2/17 0:45,0,1,1,68.2,52,0,1,1,59.93333333,1,1,0,54.33333333,41.26666667,70,68.33333333,100,2,80,60,5
2025/2/17 1:00,0,1,1,68.2,52,33.33333333,1.666666667,1,59.43333333,1,1,0,52.66666667,41.9,70,67.26666667,100,2,80,60,5
2025/2/17 1:15,0,1,1,68.2,52,0,1,1,60,1,1,0,52,42.8,70,68.03333333,100,2,80,60,1
2025/2/17 1:30,0,1,1,68.2,52,0,1,1,60.33333333,1,1,0,52.33333333,42.3,70,68.56666667,100,2,80,60,5
2025/2/17 1:45,0,1,1,68.2,52,16.66666667,1.333333333,1,60.36666667,1,1,0,52,42.33333333,70,68.63333333,100,2,80,60,5
2025/2/17 2:00,0,1,1,68.2,52,16.66666667,1.333333333,1,60.3,1,1,0,51.66666667,41.9,70,67.83333333,100,2,80,60,5
2025/2/17 2:15,0,1,1,68.2,52,16.66666667,1.333333333,1,59.76666667,1,1,0,51.66666667,41.6,70,67.23333333,100,2,80,60,5
2025/2/17 2:30,0,1,1,68.2,52,0,1,1,59.7,1,1,0,53,38.76666667,70,68.46666667,100,2,80,60,1
2025/2/17 2:45,0,1,1,68.2,52,16.66666667,1.333333333,1,59.66666667,1,1,0,56,37.16666667,70,68.53333333,100,2,80,60,5
2025/2/17 3:00,0,1,1,68.2,52,16.66666667,1.333333333,1,59.7,1,1,0,55,38.2,70,68.06666667,100,2,80,60,5
2025/2/17 3:15,0,1,1,68.2,52,16.66666667,1.333333333,1,59.1,1,1,0,54,37.73333333,70,67.16666667,100,2,80,60,5
2025/2/17 3:30,0,1,1,68.2,52,0,1,1,59.63333333,1,1,0,54,38.8,70,68.13333333,100,2,80,60,1
2025/2/17 3:45,0,1,1,68.2,52,0,1,1,59.73333333,1,1,0,53.66666667,38.2,70,68.53333333,100,2,80,60,5
2025/2/17 4:00,0,1,1,68.2,52,16.66666667,1.333333333,1,59.8,1,1,0,53,38.4,70,68.63333333,100,2,80,60,5
2025/2/17 4:15,0,1,1,68.2,52,16.66666667,1.333333333,1,59.23333333,1,1,0,52.66666667,36.26666667,70,67.26666667,100,2,80,60,5
2025/2/17 4:30,0,1,1,68.2,52,16.66666667,1.333333333,1,59.23333333,1,1,0,53.33333333,36.53333333,70,67.9,100,2,80,60,5
2025/2/17 4:45,0,1,1,68.2,52,0,1,1,59.9,1,1,0,53,37.8,70,68.76666667,100,2,80,60,1
2025/2/17 5:00,0,1,1,68.2,52,16.66666667,1.333333333,1,60.1,1,1,0,51.33333333,39.53333333,70,68.56666667,100,2,80,60,5
2025/2/17 5:15,0,1,1,68.2,52,16.66666667,1.333333333,1,59.7,1,1,0,50.33333333,38.1,70,67.66666667,100,2,80,60,5
2025/2/17 5:30,0,1,1,68.2,52,16.66666667,1.333333333,1,59.4,1,1,0,50.33333333,37.3,70,67.4,100,2,80,60,5
2025/2/17 5:45,0,1,1,68.2,52,0,1,1,59.66666667,1,1,0,51,36.8,70,68.2,100,2,80,60,1
2025/2/17 6:00,0,1,1,68.2,52,0,1,1,59.86666667,1,1,0,50.33333333,34.46666667,70,68.63333333,100,2,80,60,5
2025/2/17 6:15,0,1,1,68.2,52,0,1,1,59.86666667,1,1,0,50.66666667,34.03333333,70,68.43333333,100,2,80,60,5
2025/2/17 6:30,0,1,1,68.2,52,33.33333333,1.666666667,1,59.2,1,1,0,49.33333333,34.33333333,70,67.1,100,2,80,60,5
2025/2/17 6:45,0,1,1,68.2,52,0,1,1,59.7,1,1,0,49,35.06666667,70,68.13333333,100,2,80,60,1
2025/2/17 7:00,0,1,1,68.2,52,0,1,1,60.1,1,1,0,49.33333333,35.13333333,70,68.8,100,2,80,60,5
2025/2/17 7:15,0,1,1,68.2,52,0,1,1,59.86666667,1,1,0,48,36.8,70,68.3,100,2,80,60,5
2025/2/17 7:30,0,1,1,68.2,52,33.33333333,1.666666667,1,59.06666667,1,1,0,48.66666667,34.7,70,67.36666667,100,2,80,60,5
2025/2/17 7:45,0,1,1,68.2,52,0,1,1,59.66666667,1,1,0,48.33333333,34.96666667,70,67.96666667,100,2,80,60,1
2025/2/17 8:00,0,1,1,68.2,52,0,1,1,60,1,1,0,48,35.23333333,70,68.63333333,100,2,80,60,5
2025/2/17 8:15,0,1,1,68.2,52,0,1,1,59.96666667,1,1,0,48,34.66666667,70,68.4,100,2,80,60,5
2025/2/17 8:30,0,1,1,68.2,52,16.66666667,1.333333333,1,59.3,1,1,0,47.33333333,33.56666667,70,67.53333333,100,2,80,60,5
2025/2/17 8:45,0,1,1,68.2,52,16.66666667,1.333333333,1,59.43333333,1,1,0,47.66666667,35.03333333,70,67.8,100,2,80,60,5
2025/2/17 9:00,0,1,1,68.2,52,0,1,1,60.13333333,1,1,0,47.66666667,35.56666667,70,68.8,100,2,80,60,1
2025/2/17 9:15,0,1,1,68.2,52,16.66666667,1.333333333,1,60,1,1,0,48,35.56666667,70,68.43333333,100,2,80,60,5
2025/2/17 9:30,0,1,1,68.2,52,0,1,1,59.93333333,1,1,0,48,35.66666667,70,68.36666667,100,2,80,60,5
2025/2/17 9:45,0,1,1,68.2,52,16.66666667,1.666666667,1,59.1,1,1,0,43.33333333,36.8,70,67.3,100,2,80,60,5
2025/2/17 10:00,0,1,1,68.2,52,16.66666667,1.333333333,1,58.96666667,1,1,0,43,36.43333333,70,67.9,100,2,80,60,5
2025/2/17 10:15,0,1,1,68.2,52,0,1,1,59.56666667,1,1,0,43,36.63333333,70,68.63333333,100,2,80,60,1
2025/2/17 10:30,0,1,1,68.2,52,16.66666667,1.333333333,1,59.6,1,1,0,42.66666667,36.63333333,70,68.56666667,100,2,80,60,5
2025/2/17 10:45,0,1,1,68.2,52,0,1,1,59.45,1,1,0,42.5,36.95,70,68.25,100,2,80,60,5
2025/2/17 11:00,0,1,1,68.2,52,16.66666667,1.333333333,1,58.96666667,1,1,0,42.33333333,37.46666667,70,67.53333333,100,2,80,60,5
2025/2/17 11:15,0,1,1,68.2,52,0,1,1,59.56666667,1,1,0,42,37.33333333,70,68.5,100,2,80,60,5
2025/2/17 11:30,0,1,1,68.2,52,16.66666667,1.333333333,1,59.5,1,1,0,41.66666667,37.66666667,70,68.6,100,2,80,60,5
2025/2/17 11:45,0,1,1,68.2,52,0,1,1,59.6,1,1,0,41.33333333,36.7,70,68.63333333,100,2,80,60,5
2025/2/17 12:00,0,1,1,68.2,52,16.66666667,1.333333333,1,58.93333333,1,1,0,40.66666667,36.96666667,70,67.26666667,100,2,80,60,5
2025/2/17 12:15,0,1,1,68.2,52,16.66666667,1.333333333,1,58.86666667,1,1,0,39.66666667,36.46666667,70,67.8,100,2,80,60,5
2025/2/17 12:30,0,1,1,68.2,52,0,1,1,59.36666667,1,1,0,40.33333333,36.46666667,70,68.6,100,2,80,60,1
2025/2/17 12:45,0,1,1,68.2,52,16.66666667,1.333333333,1,59.33333333,1,1,0,40,36.1,70,68.56666667,100,2,80,60,5
2025/2/17 13:00,0,1,1,68.2,52,0,1,1,59.23333333,1,1,0,40,35.9,70,68.1,100,2,80,60,5
2025/2/17 13:15,0,1,1,68.2,52,16.66666667,1.333333333,1,58.8,1,1,0,40,37.23333333,70,67.36666667,100,2,80,60,5
2025/2/17 13:30,0,1,1,68.2,52,0,1,1,59.5,1,1,0,40.33333333,36.43333333,70,68.8,100,2,80,60,1
2025/2/17 13:45,0,1,1,68.2,52,0,1,1,59.53333333,1,1,0,40.66666667,36.13333333,70,68.23333333,100,2,80,60,5
2025/2/17 14:00,0,1,1,68.2,52,0,1,1,59.43333333,1,1,0,40.33333333,34.03333333,70,67.93333333,100,2,80,60,5
2025/2/17 14:15,0,1,1,68.2,52,0,1,1,59.33333333,1,1,0,39.66666667,35.3,70,68.63333333,100,2,80,60,5
2025/2/17 14:30,0,1,1,68.2,52,0,1,1,59.1,1,1,0,39.33333333,36.6,70,67.7,100,2,80,60,5
2025/2/17 14:45,0,1,1,68.2,52,16.66666667,1.333333333,1,60.2,1,1,0,40,35,70,69.03333333,100,2,80,60,5
2025/2/17 15:00,0,1,1,68.2,52,16.66666667,1.333333333,1,59.86666667,1,1,0,37.66666667,38.13333333,70,68.2,100,2,80,60,5
2025/2/17 15:15,0,1,1,68.2,52,0,1,1,60.76666667,1,1,0,37,40.3,70,69.93333333,100,2,80,60,1
2025/2/17 15:30,0,1,1,68.2,52,0,1,1,59.8,1,1,0,36,37.33333333,70,68.4,100,2,80,60,5
2025/2/17 15:45,0,1,1,68.2,52,0,1,1,59.63333333,1,1,0,36,37.36666667,70,68.16666667,100,2,80,60,5
2025/2/17 16:00,0,1,1,68.2,52,0,1,1,59.56666667,1,1,0,36,38.5,70,68.03333333,100,2,80,60,5
2025/2/17 16:15,0,1,1,68.2,52,0,1,1,59.43333333,1,1,0,35,39.03333333,70,67.86666667,100,2,80,60,5
2025/2/17 16:30,0,1,1,68.2,52,16.66666667,1.333333333,1,60.43333333,1,1,0,35,41.03333333,70,69.63333333,100,2,80,60,5
2025/2/17 16:45,0,1,1,68.2,52,0,1,1,60.16666667,1,1,0,35,41.2,70,69,100,2,80,60,5
2025/2/17 17:00,0,1,1,68.2,52,0,1,1,59.83333333,1,1,0,35,41.63333333,70,68.43333333,100,2,80,60,5
2025/2/17 17:15,0,1,1,68.2,52,0,1,1,73.23333333,1,1,0,36,41.73333333,70,68.03333333,100,2,80,60,5
2025/2/17 17:30,0,1,1,68.2,52,0,1,1,59.7,1,1,0,36.33333333,38.96666667,70,67.9,100,2,80,60,5
2025/2/17 17:45,0,1,1,68.2,52,0,1,1,59.7,1,1,0,37,40.2,70,67.9,100,2,80,60,5
2025/2/17 18:00,0,1,1,68.2,52,0,1,1,59.7,1,1,0,37,42,70,67.9,100,2,80,60,5
2025/2/17 18:15,0,1,1,68.2,52,0,1,1,59.93333333,1,1,0,37,42.73333333,70,67.9,100,2,80,60,5
2025/2/17 18:30,0,1,1,68.2,52,0,1,1,60.2,1,1,0,37,43.16666667,70,68.23333333,100,2,80,60,5
2025/2/17 18:45,0,1,1,68.2,52,0,1,1,60.13333333,1,1,0,36,45.03333333,70,68.3,100,2,80,60,5
2025/2/17 19:00,0,1,1,68.2,52,16.66666667,1.333333333,1,59.86666667,1,1,0,36.66666667,43.06666667,70,67.76666667,100,2,80,60,5
2025/2/17 19:15,0,1,1,68.2,52,0,1,1,61.06666667,1,1,0,37,42.9,70,69.56666667,100,2,80,60,1
2025/2/17 19:30,0,1,1,68.2,52,33.33333333,1.666666667,1,60.33333333,1,1,0,37.33333333,43.03333333,70,67.83333333,100,2,80,60,5
2025/2/17 19:45,0,1,1,68.2,52,0,1,1,61.16666667,1,1,0,37.66666667,45.46666667,70,69.3,100,2,80,60,1
2025/2/17 20:00,0,1,1,68.2,52,0,1,1,61.03333333,1,1,0,37.33333333,45.2,70,68.73333333,100,2,80,60,5
2025/2/17 20:15,0,1,1,68.2,52,0,1,1,61,1,1,0,36,43.55,70,68.8,100,2,80,60,5
2025/2/17 20:30,0,1,1,68.2,52,0,1,1,60.23333333,1,1,0,36,43.7,70,67.4,100,2,80,60,5
2025/2/17 20:45,0,1,1,68.2,52,16.66666667,1.333333333,1,60.63333333,1,1,0,36.66666667,41.9,70,68.23333333,100,2,80,60,5
2025/2/17 21:00,0,1,1,68.2,52,0,1,1,60.63333333,1,1,0,37,41.3,70,68.33333333,100,2,80,60,5
2025/2/17 21:15,0,1,1,68.2,52,16.66666667,1.333333333,1,60.5,1,1,0,37,43.96666667,70,67.43333333,100,2,80,60,5
2025/2/17 21:30,0,1,1,68.2,52,0,1,1,61.3,1,1,0,36.33333333,46.63333333,70,68.76666667,100,2,80,60,5
2025/2/17 21:45,0,1,1,68.2,52,16.66666667,1.333333333,1,60.5,1,1,0,36,44.06666667,70,67.03333333,100,2,80,60,5
2025/2/17 22:00,0,1,1,68.2,52,0,1,1,61.23333333,1,1,0,37,44.53333333,70,69.16666667,100,2,80,60,1
2025/2/17 22:15,0,1,1,68.2,52,0,1,1,60.13333333,1,1,0,36,43.23333333,70,67.1,100,2,80,60,5
2025/2/17 22:30,0,1,1,68.2,52,0,1,1,61.03333333,1,1,0,37.33333333,41.56666667,70,68.73333333,100,2,80,60,5
2025/2/17 22:45,0,1,1,68.2,52,16.66666667,1.333333333,1,60.16666667,1,1,0,37,41.36666667,70,67.03333333,100,2,80,60,5
2025/2/17 23:00,0,1,1,68.2,52,0,1,1,61.13333333,1,1,0,38,40.03333333,70,68.86666667,100,2,80,60,1
2025/2/17 23:15,0,1,1,68.2,52,33.33333333,1.666666667,1,60.23333333,1,1,0,37.66666667,38.56666667,70,67.1,100,2,80,60,5
2025/2/17 23:30,0,1,1,68.2,52,0,1,1,61.03333333,1,1,0,37.66666667,40.26666667,70,68.7,100,2,80,60,1
2025/2/17 23:45,0,1,1,68.2,52,16.66666667,1.333333333,1,60.7,1,1,0,38,37.96666667,70,67.63333333,100,2,80,60,5
2025/2/18 0:00,0,1,1,68.2,52,0,1,1,60.6,1,1,0,37.33333333,37.03333333,70,68.1,100,2,80,60,5
2025/2/18 0:15,0,1,1,68.2,52,16.66666667,1.333333333,1,61.03333333,1,1,0,38.66666667,38.23333333,70,68.66666667,100,2,80,60,5
2025/2/18 0:30,0,1,1,68.2,52,0,1,1,60.3,1,1,0,37.33333333,37.23333333,70,67.5,100,2,80,60,5
2025/2/18 0:45,0,1,1,68.2,52,0,1,1,61.2,1,1,0,37,36.83333333,70,68.93333333,100,2,80,60,5
2025/2/18 1:00,0,1,1,68.2,52,16.66666667,1.333333333,1,60.06666667,1,1,0,36,36.53333333,70,67.1,100,2,80,60,5
2025/2/18 1:15,0,1,1,68.2,52,0,1,1,61.03333333,1,1,0,36.33333333,36.46666667,70,68.9,100,2,80,60,1
2025/2/18 1:30,0,1,1,68.2,52,16.66666667,1.333333333,1,60.5,1,1,0,36.66666667,38.43333333,70,67.4,100,2,80,60,5
2025/2/18 1:45,0,1,1,68.2,52,0,1,1,60.6,1,1,0,36.33333333,37.93333333,70,68.16666667,100,2,80,60,5
2025/2/18 2:00,0,1,1,68.2,52,16.66666667,1.333333333,1,60.9,1,1,0,36,36.6,70,68.73333333,100,2,80,60,5
2025/2/18 2:15,0,1,1,68.2,52,16.66666667,1.333333333,1,59.9,1,1,0,36,35.7,70,67.1,100,2,80,60,5
2025/2/18 2:30,0,1,1,68.2,52,0,1,1,60.93333333,1,1,0,36.66666667,36.76666667,70,68.83333333,100,2,80,60,1
2025/2/18 2:45,0,1,1,68.2,52,0,1,1,60.86666667,1,1,0,36.66666667,35.96666667,70,68.1,100,2,80,60,5
2025/2/18 3:00,0,1,1,68.2,52,0,1,1,60.3,1,1,0,36.33333333,36.7,70,67.73333333,100,2,80,60,5
2025/2/18 3:15,0,1,1,68.2,52,0,1,1,60.93333333,1,1,0,36,37.16666667,70,68.63333333,100,2,80,60,5
2025/2/18 3:30,0,1,1,68.2,52,16.66666667,1.333333333,1,60.63333333,1,1,0,36,36.93333333,70,67.73333333,100,2,80,60,5
2025/2/18 3:45,0,1,1,68.2,52,0,1,1,60.33333333,1,1,0,36.33333333,38.7,70,68,100,2,80,60,5
2025/2/18 4:00,0,1,1,68.2,52,16.66666667,1.333333333,1,60.76666667,1,1,0,37,37.06666667,70,68.63333333,100,2,80,60,5
2025/2/18 4:15,0,1,1,68.2,52,16.66666667,1.333333333,1,59.93333333,1,1,0,37,36.76666667,70,67.2,100,2,80,60,5
2025/2/18 4:30,0,1,1,68.2,52,0,1,1,60.6,1,1,0,37,36.6,70,68.56666667,100,2,80,60,1
2025/2/18 4:45,0,1,1,68.2,52,0,1,1,60.83333333,1,1,0,37,36.2,70,68.43333333,100,2,80,60,5
2025/2/18 5:00,0,1,1,68.2,52,16.66666667,1.333333333,1,59.9,1,1,0,37,36.9,70,67.53333333,100,2,80,60,5
2025/2/18 5:15,0,1,1,68.2,52,0,1,1,60.76666667,1,1,0,38,36.4,70,68.73333333,100,2,80,60,1
2025/2/18 5:30,0,1,1,68.2,52,16.66666667,1.333333333,1,60.33333333,1,1,0,37,36.66666667,70,67.73333333,100,2,80,60,5
2025/2/18 5:45,0,1,1,68.2,52,0,1,1,60.1,1,1,0,37,37.26666667,70,68.16666667,100,2,80,60,5
2025/2/18 6:00,0,1,1,68.2,52,16.66666667,1.333333333,1,60.73333333,1,1,0,37.66666667,35.9,70,68.7,100,2,80,60,5
2025/2/18 6:15,0,1,1,68.2,52,0,1,1,59.7,1,1,0,37.66666667,36.7,70,67.46666667,100,2,80,60,5
2025/2/18 6:30,0,1,1,68.2,52,16.66666667,1,1,60.46666667,1,1,0,37,36.63333333,70,68.66666667,100,2,80,60,5
2025/2/18 6:45,0,1,1,68.2,52,16.66666667,1.333333333,1,60.13333333,1,1,0,37,36.1,70,67.8,100,2,80,60,5
2025/2/18 7:00,0,1,1,68.2,52,0,1,1,59.76666667,1,1,0,37,36.96666667,70,67.66666667,100,2,80,60,5
2025/2/18 7:15,0,1,1,68.2,52,0,1,1,60.63333333,1,1,0,38,36.96666667,70,68.86666667,100,2,80,60,5
2025/2/18 7:30,0,1,1,68.2,52,0,1,1,60.3,1,1,0,38.66666667,35.86666667,70,68.26666667,100,2,80,60,5
2025/2/18 7:45,0,1,1,68.2,52,0,1,1,60.03333333,1,1,0,39,35.9,70,67.53333333,100,2,80,60,5
2025/2/18 8:00,0,1,1,68.2,52,0,1,1,60.63333333,1,1,0,40,35.7,70,68.66666667,100,2,80,60,5
2025/2/18 8:15,0,1,1,68.2,52,16.66666667,1.333333333,1,60.4,1,1,0,41.66666667,35.03333333,70,68.56666667,100,2,80,60,5
2025/2/18 8:30,0,1,1,68.2,52,16.66666667,1.333333333,1,59.6,1,1,0,43.33333333,34.7,70,67.13333333,100,2,80,60,5
2025/2/18 8:45,0,1,1,68.2,52,0,1,1,60.33333333,1,1,0,45,35.7,70,68.9,100,2,80,60,1
2025/2/18 9:00,0,1,1,68.2,52,0,1,1,59.86666667,1,1,0,45.66666667,34.9,70,67.83333333,100,2,80,60,5
2025/2/18 9:15,0,1,1,68.2,52,0,1.333333333,1,59.63333333,1,1,0,46,34.76666667,70,67.33333333,100,2,80,60,
2025/2/18 9:30,0,1,1,68.2,52,0,1,1,60.46666667,1,1,0,46.33333333,35.5,70,69,100,2,80,60,5
2025/2/18 9:45,0,1,1,68.2,52,16.66666667,1.333333333,1,60,1,1,0,46.33333333,34.73333333,70,68.06666667,100,2,80,60,5
2025/2/18 10:00,0,1,1,68.2,52,0,1,1,59.73333333,1,1,0,47,36.1,70,67.6,100,2,80,60,5
2025/2/18 10:15,0,1,1,68.2,52,0,1,1,60.4,1,1,0,47,34.8,70,68.8,100,2,80,60,5
2025/2/18 10:30,0,1,1,68.2,52,16.66666667,1.333333333,1,60.03333333,1,1,0,46.66666667,33.9,70,68.1,100,2,80,60,5
2025/2/18 10:45,0,1,1,68.2,52,16.66666667,1.333333333,1,59.63333333,1,1,0,46.33333333,34.5,70,67.46666667,100,2,80,60,5
2025/2/18 11:00,0,1,1,68.2,52,0,1,1,60.3,1,1,0,46,34.26666667,70,68.93333333,100,2,80,60,1
2025/2/18 11:15,0,1,1,68.2,52,0,1,1,60.13333333,1,1,0,46,34.76666667,70,68.4,100,2,80,60,5
2025/2/18 11:30,0,1,1,68.2,52,16.66666667,1.333333333,1,59.53333333,1,1,0,46,34.43333333,70,67.33333333,100,2,80,60,5
2025/2/18 11:45,0,1,1,68.2,52,0,1,1,59.86666667,1,1,0,45.33333333,35.03333333,70,68.3,100,2,80,60,1
2025/2/18 12:00,0,1,1,68.2,52,16.66666667,1.333333333,1,59.8,1,1,0,44,34.03333333,70,68.63333333,100,2,80,60,5
2025/2/18 12:15,0,1,1,68.2,52,16.66666667,1.333333333,1,59.43333333,1,1,0,44,33.9,70,67.46666667,100,2,80,60,5
2025/2/18 12:30,0,1,1,68.2,52,0,1,1,59.73333333,1,1,0,43.33333333,34.2,70,68.26666667,100,2,80,60,5
2025/2/18 12:45,0,1,1,68.2,52,16.66666667,1.333333333,1,59.76666667,1,1,0,43,32.73333333,70,68.53333333,100,2,80,60,5
2025/2/18 13:00,0,1,1,68.2,52,16.66666667,1.333333333,1,59.43333333,1,1,0,42.66666667,34.1,70,67.33333333,100,2,80,60,5
2025/2/18 13:15,0,1,1,68.2,52,0,1,1,59.73333333,1,1,0,42,34.43333333,70,68.2,100,2,80,60,5
2025/2/18 13:30,0,1,1,68.2,52,16.66666667,1.333333333,1,59.8,1,1,0,43.33333333,33.63333333,70,68.6,100,2,80,60,5
2025/2/18 13:45,0,1,1,68.2,52,33.33333333,1.666666667,1,59.26666667,1,1,0,44,34.4,70,67,100,2,80,60,5
2025/2/18 14:00,0,1,1,68.2,52,0,1,1,59.8,1,1,0,44,35.23333333,70,68.56666667,100,2,80,60,1
2025/2/18 14:15,0,1,1,68.2,52,16.66666667,1.333333333,1,59.66666667,1,1,0,45,33.76666667,70,68.63333333,100,2,80,60,5
2025/2/18 14:30,0,1,1,68.2,52,16.66666667,1.333333333,1,58.96666667,1,1,0,45.33333333,33.33333333,70,67.06666667,100,2,80,60,5
2025/2/18 14:45,0,1,1,68.2,52,0,1,1,59.66666667,1,1,0,46,33.46666667,70,68.4,100,2,80,60,1
2025/2/18 15:00,0,1,1,68.2,52,16.66666667,1.333333333,1,59.86666667,1,1,0,46,33.8,70,68.73333333,100,2,80,60,5
2025/2/18 15:15,0,1,1,68.2,52,16.66666667,1.333333333,1,59.2,1,1,0,46,34.9,70,66.93333333,100,2,80,60,5
2025/2/18 15:30,0,1,1,68.2,52,0,1,1,59.8,1,1,0,46,34.9,70,68.96666667,100,2,80,60,1
2025/2/18 15:45,0,1,1,68.2,52,16.66666667,1.333333333,1,58.93333333,1,1,0,45,36.16666667,70,67.03333333,100,2,80,60,5
2025/2/18 16:00,0,1,1,68.2,52,0,1,1,60,1,1,0,44.66666667,37.63333333,70,68.8,100,2,80,60,1
2025/2/18 16:15,0,1,1,68.2,52,0,1,1,60.23333333,1,1,0,44,37.13333333,70,68.96666667,100,2,80,60,5
2025/2/18 16:30,0,1,1,68.2,52,0,1,1,59.8,1,1,0,43.33333333,36.76666667,70,68.5,100,2,80,60,5
2025/2/18 16:45,0,1,1,68.2,52,16.66666667,1.333333333,1,59.56666667,1,1,0,43.33333333,36.83333333,70,68,100,2,80,60,5
2025/2/18 17:00,0,1,1,68.2,52,0,1,1,59.93333333,1,1,0,42.66666667,38.76666667,70,68.4,100,2,80,60,5
2025/2/18 17:15,0,1,1,68.2,52,16.66666667,1.333333333,1,59.6,1,1,0,42,37.8,70,67.86666667,100,2,80,60,5
2025/2/18 17:30,0,1,1,68.2,52,0,1,1,59.66666667,1,1,0,41.66666667,38.86666667,70,68.23333333,100,2,80,60,5
2025/2/18 17:45,0,1,1,68.2,52,0,1,1,59.83333333,1,1,0,41.66666667,38.3,70,68.6,100,2,80,60,5
2025/2/18 18:00,0,1,1,68.2,52,0,1,1,59.56666667,1,1,0,42,38.13333333,70,67.66666667,100,2,80,60,5
2025/2/18 18:15,0,1,1,68.2,52,0,1,1,59.93333333,1,1,0,42,37.8,70,68.46666667,100,2,80,60,5
2025/2/18 18:30,0,1,1,68.2,52,0,1,1,59.5,1,1,0,41.66666667,38.6,70,67.8,100,2,80,60,5
2025/2/18 18:45,0,1,1,68.2,52,0,1,1,59.9,1,1,0,41,37.53333333,70,68.56666667,100,2,80,60,5
2025/2/18 19:00,0,1,1,68.2,52,0,1,1,59.76666667,1,1,0,41.66666667,39,70,67.96666667,100,2,80,60,5
2025/2/18 19:15,0,1,1,68.2,52,16.66666667,1.333333333,1,60.23333333,1,1,0,41.33333333,38.5,70,68.46666667,100,2,80,60,1
2025/2/18 19:30,0,1,1,68.2,52,16.66666667,1.333333333,1,59.63333333,1,1,0,41.33333333,37.86666667,70,67.3,100,2,80,60,5
2025/2/18 19:45,0,1,1,68.2,52,0,1,1,60.4,1,1,0,41.66666667,38.6,70,68.7,100,2,80,60,5
2025/2/18 20:00,0,1,1,68.2,52,0,1,1,59.66666667,1,1,0,40.66666667,39.2,70,67.6,100,2,80,60,5
2025/2/18 20:15,0,1,1,68.2,52,0,1,1,60.23333333,1,1,0,40.33333333,40.23333333,70,68.76666667,100,2,80,60,5
2025/2/18 20:30,0,1,1,68.2,52,0,1,1,59.73333333,1,1,0,40,40.7,70,67.33333333,100,2,80,60,5
2025/2/18 20:45,0,1,1,68.2,52,0,1,1,60.6,1,1,0,39.33333333,41.3,70,68.9,100,2,80,60,5
2025/2/18 21:00,0,1,1,68.2,52,16.66666667,1.333333333,1,60,1,1,0,39,40.53333333,70,67.8,100,2,80,60,5
2025/2/18 21:15,0,1,1,68.2,52,0,1,1,60.56666667,1,1,0,39,41.4,70,68.56666667,100,2,80,60,5
2025/2/18 21:30,0,1,1,68.2,52,16.66666667,1.333333333,1,60.16666667,1,1,0,38.66666667,39.96666667,70,68,100,2,80,60,5
2025/2/18 21:45,0,1,1,68.2,52,16.66666667,1.333333333,1,60,1,1,0,38.33333333,39.43333333,70,67.66666667,100,2,80,60,5
2025/2/18 22:00,0,1,1,68.2,52,16.66666667,1.333333333,1,60.13333333,1,1,0,37.66666667,38.2,70,68.3,100,2,80,60,1
2025/2/18 22:15,0,1,1,68.2,52,0,1,1,59.63333333,1,1,0,37.66666667,38.03333333,70,67.33333333,100,2,80,60,5
2025/2/18 22:30,0,1,1,68.2,52,0,1,1,60.06666667,1,1,0,38,37.53333333,70,68.5,100,2,80,60,5
2025/2/18 22:45,0,1,1,68.2,52,0,1,1,60.26666667,1,1,0,38,37.1,70,68.46666667,100,2,80,60,5
2025/2/18 23:00,0,1,1,68.2,52,16.66666667,1.333333333,1,59.5,1,1,0,38,36.53333333,70,67.63333333,100,2,80,60,5
2025/2/18 23:15,0,1,1,68.2,52,0,1,1,60.16666667,1,1,0,38,36.56666667,70,68.53333333,100,2,80,60,5
2025/2/18 23:30,0,1,1,68.2,52,16.66666667,1.333333333,1,59.93333333,1,1,0,37,35.86666667,70,67.9,100,2,80,60,5
2025/2/18 23:45,0,1,1,68.2,52,16.66666667,1.333333333,1,59.63333333,1,1,0,37,35.9,70,67.86666667,100,2,80,60,5
2025/2/19 0:00,0,1,1,68.2,52,0,1.333333333,1,60.16666667,1,1,0,37,35.56666667,70,68.43333333,100,2,80,60,5
2025/2/19 0:15,0,1,1,68.2,52,16.66666667,1.333333333,1,59.8,1,1,0,36,35.83333333,70,67.83333333,100,2,80,60,5
2025/2/19 0:30,0,1,1,68.2,52,16.66666667,1.333333333,1,59.6,1,1,0,35.33333333,35.9,70,67.76666667,100,2,80,60,5
2025/2/19 0:45,0,1,1,68.2,52,0,1,1,60.16666667,1,1,0,34.66666667,34.93333333,70,68.73333333,100,2,80,60,5
2025/2/19 1:00,0,1,1,68.2,52,16.66666667,1,1,60.13333333,1,1,0,34,35.1,70,68.23333333,100,2,80,60,5
2025/2/19 1:15,0,1,1,68.2,52,16.66666667,1.333333333,1,59.66666667,1,1,0,33,35.4,70,67.6,100,2,80,60,5
2025/2/19 1:30,0,1,1,68.2,52,16.66666667,1.333333333,1,60.2,1,1,0,33.66666667,34.93333333,70,68.43333333,100,2,80,60,1
2025/2/19 1:45,0,1,1,68.2,52,16.66666667,1.333333333,1,59.8,1,1,0,33,34.76666667,70,67.83333333,100,2,80,60,5
2025/2/19 2:00,0,1,1,68.2,52,16.66666667,1.333333333,1,59.8,1,1,0,33.33333333,35.3,70,67.9,100,2,80,60,5
2025/2/19 2:15,0,1,1,68.2,52,16.66666667,1.333333333,1,59.83333333,1,1,0,34.33333333,34.43333333,70,68.2,100,2,80,60,1
