time,ClgPct,ClgStg01Cmd,ClgStg02Cmd,EffRmSp,ExhAirDmprFbk,HtgPct,HtgStg01Cmd,HtgStg02Cmd,MixAirTemp,OccCmd,OccStatus,OutAirDmprFbk,OutAirHum,OutAirTemp,RmSp,RmTemp,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode
2025/2/19 2:30,0,1,1,68.2,52,16.66666667,1.333333333,1,59.83333333,1,1,0,35.66666667,33.96666667,70,68.13333333,100,2,80,60,5
2025/2/19 2:45,0,1,1,68.2,52,16.66666667,1.333333333,1,59.4,1,1,0,38.33333333,34.4,70,67.8,100,2,80,60,5
2025/2/19 3:00,0,1,1,68.2,52,0,1,1,59.7,1,1,0,41,33.83333333,70,68.46666667,100,2,80,60,5
2025/2/19 3:15,0,1,1,68.2,52,16.66666667,1.333333333,1,59.53333333,1,1,0,42.66666667,33.83333333,70,68.4,100,2,80,60,1
2025/2/19 3:30,0,1,1,68.2,52,16.66666667,1.333333333,1,59.4,1,1,0,43,33.56666667,70,67.76666667,100,2,80,60,5
2025/2/19 3:45,0,1,1,68.2,52,0,1,1,59.33333333,1,1,0,44,34.2,70,68.16666667,100,2,80,60,5
2025/2/19 4:00,0,1,1,68.2,52,16.66666667,1.333333333,1,59.46666667,1,1,0,44.33333333,33.26666667,70,68.3,100,2,80,60,1
2025/2/19 4:15,0,1,1,68.2,52,16.66666667,1.333333333,1,59.23333333,1,1,0,45,32.53333333,70,67.93333333,100,2,80,60,5
2025/2/19 4:30,0,1,1,68.2,52,16.66666667,1.333333333,1,59.1,1,1,0,45,32.33333333,70,67.93333333,100,2,80,60,5
2025/2/19 4:45,0,1,1,68.2,52,0,1,1,59.2,1,1,0,45.33333333,31.76666667,70,68.43333333,100,2,80,60,5
2025/2/19 5:00,0,1,1,68.2,52,0,1,1,59.23333333,1,1,0,46,31.7,70,68.26666667,100,2,80,60,5
2025/2/19 5:15,0,1,1,68.2,52,16.66666667,1.333333333,1,59.1,1,1,0,45.33333333,31.43333333,70,67.86666667,100,2,80,60,5
2025/2/19 5:30,0,1,1,68.2,52,16.66666667,1.333333333,1,58.96666667,1,1,0,45.33333333,31.1,70,68.06666667,100,2,80,60,5
2025/2/19 5:45,0,1,1,68.2,52,16.66666667,1.333333333,1,59.03333333,1,1,0,46,31,70,68.03333333,100,2,80,60,1
2025/2/19 6:00,0,1,1,68.2,52,0,1,1,59.06666667,1,1,0,46,31.66666667,70,68.23333333,100,2,80,60,5
2025/2/19 6:15,0,1,1,68.2,52,0,1,1,58.93333333,1,1,0,45,31.33333333,70,67.83333333,100,2,80,60,5
2025/2/19 6:30,0,1,1,68.2,52,0,1,1,59.03333333,1,1,0,45,31.33333333,70,68.33333333,100,2,80,60,5
2025/2/19 6:45,0,1,1,68.2,52,16.66666667,1.333333333,1,59.03333333,1,1,0,45,29.86666667,70,68.1,100,2,80,60,1
2025/2/19 7:00,0,1,1,68.2,52,16.66666667,1.333333333,1,59,1,1,0,45.66666667,29.66666667,70,68.2,100,2,80,60,5
2025/2/19 7:15,0,1,1,68.2,52,0,1,1,58.83333333,1,1,0,46.33333333,29.96666667,70,67.93333333,100,2,80,60,5
2025/2/19 7:30,0,1,1,68.2,52,16.66666667,1.333333333,1,59.03333333,1,1,0,46.66666667,30.63333333,70,68.13333333,100,2,80,60,5
2025/2/19 7:45,0,1,1,68.2,52,16.66666667,1.333333333,1,58.96666667,1,1,0,45.66666667,31.16666667,70,67.96666667,100,2,80,60,1
2025/2/19 8:00,0,1,1,68.2,52,16.66666667,1.333333333,1,58.9,1,1,0,45.66666667,30.23333333,70,68.16666667,100,2,80,60,5
2025/2/19 8:15,0,1,1,68.2,52,16.66666667,1.333333333,1,58.96666667,1,1,0,46,30.63333333,70,68.13333333,100,2,80,60,5
2025/2/19 8:30,0,1,1,68.2,52,16.66666667,1.333333333,1,58.66666667,1,1,0,45.66666667,31.03333333,70,67.93333333,100,2,80,60,5
2025/2/19 8:45,0,1,1,68.2,52,0,1,1,59,1,1,0,45,31.36666667,70,68.16666667,100,2,80,60,5
2025/2/19 9:00,0,1,1,68.2,52,0,1,1,58.86666667,1,1,0,45,30.86666667,70,67.9,100,2,80,60,5
2025/2/19 9:15,0,1,1,68.2,52,16.66666667,1.333333333,1,58.9,1,1,0,45,30.5,70,68.13333333,100,2,80,60,5
2025/2/19 9:30,0,1,1,68.2,52,16.66666667,1.333333333,1,58.7,1,1,0,45,30.96666667,70,67.83333333,100,2,80,60,5
2025/2/19 9:45,0,1,1,68.2,52,0,1,1,58.96666667,1,1,0,44.66666667,31.16666667,70,68.26666667,100,2,80,60,5
2025/2/19 10:00,0,1,1,68.2,52,16.66666667,1.333333333,1,58.76666667,1,1,0,44,30.13333333,70,68.1,100,2,80,60,1
2025/2/19 10:15,0,1,1,68.2,52,0,1,1,58.93333333,1,1,0,44,30,70,68.46666667,100,2,80,60,5
2025/2/19 10:30,0,1,1,68.2,52,16.66666667,1.333333333,1,58.63333333,1,1,0,44,30.56666667,70,68,100,2,80,60,5
2025/2/19 10:45,0,1,1,68.2,52,16.66666667,1.333333333,1,58.73333333,1,1,0,44,30.56666667,70,67.96666667,100,2,80,60,5
2025/2/19 11:00,0,1,1,68.2,52,0,1,1,58.86666667,1,1,0,44,29.6,70,68.16666667,100,2,80,60,5
2025/2/19 11:15,0,1,1,68.2,52,16.66666667,1.333333333,1,58.83333333,1,1,0,44.66666667,29.9,70,68.16666667,100,2,80,60,1
2025/2/19 11:30,0,1,1,68.2,52,16.66666667,1.333333333,1,58.73333333,1,1,0,45,29.2,70,68.06666667,100,2,80,60,5
2025/2/19 11:45,0,1,1,68.2,52,0,1,1,58.76666667,1,1,0,44.33333333,29.93333333,70,67.9,100,2,80,60,5
2025/2/19 12:00,0,1,1,68.2,52,16.66666667,1.333333333,1,58.83333333,1,1,0,44,30.3,70,68.2,100,2,80,60,5
2025/2/19 12:15,0,1,1,68.2,52,16.66666667,1.333333333,1,58.96666667,1,1,0,44,31.06666667,70,68.26666667,100,2,80,60,1
2025/2/19 12:30,0,1,1,68.2,52,0,1,1,58.83333333,1,1,0,43,31.06666667,70,68,100,2,80,60,5
2025/2/19 12:45,0,1,1,68.2,52,16.66666667,1.333333333,1,58.8,1,1,0,43,30.96666667,70,68.16666667,100,2,80,60,5
2025/2/19 13:00,0,1,1,68.2,52,16.66666667,1.333333333,1,58.73333333,1,1,0,43,30.9,70,68,100,2,80,60,5
2025/2/19 13:15,0,1,1,68.2,52,0,1,1,59,1,1,0,42.33333333,31.43333333,70,68.4,100,2,80,60,5
2025/2/19 13:30,0,1,1,68.2,52,16.66666667,1.333333333,1,59,1,1,0,41.33333333,31.03333333,70,68.33333333,100,2,80,60,1
2025/2/19 13:45,0,1,1,68.2,52,0,1,1,59.13333333,1,1,0,41.66666667,32.6,70,67.73333333,100,2,80,60,5
2025/2/19 14:00,0,1,1,68.2,52,0,1,1,59.5,1,1,0,40,33.6,70,68.73333333,100,2,80,60,5
2025/2/19 14:15,0,1,1,68.2,52,16.66666667,1.333333333,1,59.1,1,1,0,39.66666667,33.4,70,67.83333333,100,2,80,60,5
2025/2/19 14:30,0,1,1,68.2,52,0,1,1,58.56666667,1,1,0,39.66666667,33.16666667,70,67.93333333,100,2,80,60,5
2025/2/19 14:45,0,1,1,68.2,52,16.66666667,1.333333333,1,59.06666667,1,1,0,40,33.7,70,68.46666667,100,2,80,60,1
2025/2/19 15:00,0,1,1,68.2,52,0,1,1,59.1,1,1,0,39.66666667,34.8,70,67.76666667,100,2,80,60,5
2025/2/19 15:15,0,1,1,68.2,52,0,1,1,59.2,1,1,0,38.66666667,35.5,70,68.43333333,100,2,80,60,5
2025/2/19 15:30,0,1,1,68.2,52,0,1,1,59.43333333,1,1,0,38,35.6,70,68.43333333,100,2,80,60,5
2025/2/19 15:45,0,1,1,68.2,52,0,1,1,59.5,1,1,0,37,38.33333333,70,68.13333333,100,2,80,60,5
2025/2/19 16:00,0,1,1,68.2,52,0,1,1,59.3,1,1,0,36.66666667,39.76666667,70,67.4,100,2,80,60,5
2025/2/19 16:15,0,1,1,68.2,52,16.66666667,1.333333333,1,60.03333333,1,1,0,35.66666667,40.43333333,70,68.93333333,100,2,80,60,1
2025/2/19 16:30,0,1,1,68.2,52,0,1,1,59.16666667,1,1,0,35.33333333,38.96666667,70,68.26666667,100,2,80,60,5
2025/2/19 16:45,0,1,1,68.2,52,0,1,1,58.9,1,1,0,36.33333333,39.36666667,70,67.46666667,100,2,80,60,5
2025/2/19 17:00,0,1,1,68.2,52,0,1,1,59.8,1,1,0,36.66666667,39.26666667,70,68.33333333,100,2,80,60,5
2025/2/19 17:15,0,1,1,68.2,52,0,1,1,59.8,1,1,0,35.33333333,40.7,70,68.66666667,100,2,80,60,5
2025/2/19 17:30,0,1,1,68.2,52,0,1,1,59.06666667,1,1,0,35.66666667,38.46666667,70,67.7,100,2,80,60,5
2025/2/19 17:45,0,1,1,68.2,52,0,1,1,58.73333333,1,1,0,36.33333333,38.76666667,70,67.36666667,100,2,80,60,5
2025/2/19 18:00,0,1,1,68.2,52,16.66666667,1.333333333,1,59.83333333,1,1,0,35.66666667,40.4,70,68.9,100,2,80,60,1
2025/2/19 18:15,0,1,1,68.2,52,0,1,1,59.33333333,1,1,0,35.66666667,40.03333333,70,68.23333333,100,2,80,60,5
2025/2/19 18:30,0,1,1,68.2,52,0,1,1,59.16666667,1,1,0,35.66666667,40.76666667,70,67.73333333,100,2,80,60,5
2025/2/19 18:45,0,1,1,68.2,52,16.66666667,1.333333333,1,58.9,1,1,0,36.66666667,38.13333333,70,67.43333333,100,2,80,60,5
2025/2/19 19:00,0,1,1,68.2,52,0,1,1,59.96666667,1,1,0,37,40.13333333,70,68.73333333,100,2,80,60,5
2025/2/19 19:15,0,1,1,68.2,52,0,1,1,59.63333333,1,1,0,37.33333333,38.76666667,70,67.93333333,100,2,80,60,5
2025/2/19 19:30,0,1,1,68.2,52,0,1,1,59.86666667,1,1,0,37.66666667,38.66666667,70,68.53333333,100,2,80,60,5
2025/2/19 19:45,0,1,1,68.2,52,16.66666667,1,1,59.93333333,1,1,0,38.66666667,38.2,70,68,100,2,80,60,5
2025/2/19 20:00,0,1,1,68.2,52,0,1,1,59.73333333,1,1,0,37.66666667,38.53333333,70,67.96666667,100,2,80,60,5
2025/2/19 20:15,0,1,1,68.2,52,0,1,1,59.96666667,1,1,0,36.66666667,39.6,70,68.7,100,2,80,60,5
2025/2/19 20:30,0,1,1,68.2,52,0,1,1,59.63333333,1,1,0,36,40.06666667,70,67.63333333,100,2,80,60,5
2025/2/19 20:45,0,1,1,68.2,52,16.66666667,1.333333333,1,59.93333333,1,1,0,36,39.2,70,68.43333333,100,2,80,60,1
2025/2/19 21:00,0,1,1,68.2,52,16.66666667,1.333333333,1,59.6,1,1,0,36,38.46666667,70,67.4,100,2,80,60,5
2025/2/19 21:15,0,1,1,68.2,52,0,1,1,60.06666667,1,1,0,36,38.56666667,70,68.73333333,100,2,80,60,5
2025/2/19 21:30,0,1,1,68.2,52,16.66666667,1.333333333,1,59.86666667,1,1,0,36,38,70,67.93333333,100,2,80,60,5
2025/2/19 21:45,0,1,1,68.2,52,0,1,1,59.93333333,1,1,0,36,37.93333333,70,68,100,2,80,60,5
2025/2/19 22:00,0,1,1,68.2,52,16.66666667,1.333333333,1,60.16666667,1,1,0,36.66666667,37.6,70,68.36666667,100,2,80,60,1
2025/2/19 22:15,0,1,1,68.2,52,0,1,1,59.9,1,1,0,37,35.8,70,67.53333333,100,2,80,60,5
2025/2/19 22:30,0,1,1,68.2,52,0,1,1,60.175,1,1,0,38,35.2,70,68.85,100,2,80,60,5
2025/2/19 22:45,0,1,1,68.2,52,0,1,1,59.86666667,1,1,0,38.33333333,34.93333333,70,67.93333333,100,2,80,60,5
2025/2/19 23:00,0,1,1,68.2,52,16.66666667,1.333333333,1,59.63333333,1,1,0,38,35.03333333,70,67.56666667,100,2,80,60,5
2025/2/19 23:15,0,1,1,68.2,52,0,1,1,60.13333333,1,1,0,38,35.03333333,70,68.8,100,2,80,60,5
2025/2/19 23:30,0,1,1,68.2,52,16.66666667,1.333333333,1,59.76666667,1,1,0,38.66666667,34.16666667,70,67.9,100,2,80,60,5
2025/2/19 23:45,0,1,1,68.2,52,16.66666667,1.333333333,1,59.56666667,1,1,0,39,33.76666667,70,67.8,100,2,80,60,5
2025/2/20 0:00,0,1,1,68.2,52,16.66666667,1.333333333,1,59.93333333,1,1,0,39,34.06666667,70,68.33333333,100,2,80,60,1
2025/2/20 0:15,0,1,1,68.2,52,16.66666667,1.333333333,1,59.6,1,1,0,39,34.4,70,67.83333333,100,2,80,60,5
2025/2/20 0:30,0,1,1,68.2,52,16.66666667,1.333333333,1,59.53333333,1,1,0,38.33333333,34.8,70,68.16666667,100,2,80,60,5
2025/2/20 0:45,0,1,1,68.2,52,16.66666667,1.333333333,1,59.73333333,1,1,0,38,34.2,70,68.2,100,2,80,60,1
2025/2/20 1:00,0,1,1,68.2,52,16.66666667,1.333333333,1,59.73333333,1,1,0,38,33.63333333,70,67.9,100,2,80,60,5
2025/2/20 1:15,0,1,1,68.2,52,0,1,1,59.8,1,1,0,38,33.86666667,70,68,100,2,80,60,5
2025/2/20 1:30,0,1,1,68.2,52,16.66666667,1.333333333,1,59.86666667,1,1,0,38,33.86666667,70,68.2,100,2,80,60,1
2025/2/20 1:45,0,1,1,68.2,52,16.66666667,1.333333333,1,59.76666667,1,1,0,38,33.53333333,70,67.96666667,100,2,80,60,5
2025/2/20 2:00,0,1,1,68.2,52,0,1,1,59.63333333,1,1,0,38,33.53333333,70,68.03333333,100,2,80,60,5
2025/2/20 2:15,0,1,1,68.2,52,16.66666667,1.333333333,1,59.63333333,1,1,0,38,33.6,70,68.16666667,100,2,80,60,1
2025/2/20 2:30,0,1,1,68.2,52,16.66666667,1.333333333,1,59.46666667,1,1,0,38,33.06666667,70,67.86666667,100,2,80,60,5
2025/2/20 2:45,0,1,1,68.2,52,16.66666667,1.333333333,1,59.43333333,1,1,0,39,33.53333333,70,67.66666667,100,2,80,60,5
2025/2/20 3:00,0,1,1,68.2,52,0,1,1,59.7,1,1,0,41.66666667,32.06666667,70,68.46666667,100,2,80,60,5
2025/2/20 3:15,0,1,1,68.2,52,0,1,1,59.6,1,1,0,42.66666667,32.4,70,68.13333333,100,2,80,60,5
2025/2/20 3:30,0,1,1,68.2,52,16.66666667,1.333333333,1,59.1,1,1,0,43.33333333,32.3,70,67.6,100,2,80,60,5
2025/2/20 3:45,0,1,1,68.2,52,0,1,1,59.53333333,1,1,0,45,31.9,70,68.43333333,100,2,80,60,5
2025/2/20 4:00,0,1,1,68.2,52,16.66666667,1.333333333,1,59.43333333,1,1,0,45,31.23333333,70,68.46666667,100,2,80,60,1
2025/2/20 4:15,0,1,1,68.2,52,0,1,1,59.16666667,1,1,0,45.33333333,30.9,70,67.8,100,2,80,60,5
2025/2/20 4:30,0,1,1,68.2,52,0,1,1,59.4,1,1,0,46,31.03333333,70,68.2,100,2,80,60,5
2025/2/20 4:45,0,1,1,68.2,52,16.66666667,1.333333333,1,59.36666667,1,1,0,46,30.5,70,68.13333333,100,2,80,60,1
2025/2/20 5:00,0,1,1,68.2,52,16.66666667,1.333333333,1,59.26666667,1,1,0,46.66666667,30,70,67.83333333,100,2,80,60,5
2025/2/20 5:15,0,1,1,68.2,52,0,1,1,59.2,1,1,0,47.33333333,30.03333333,70,67.86666667,100,2,80,60,5
2025/2/20 5:30,0,1,1,68.2,52,0,1,1,59.36666667,1,1,0,47,30.03333333,70,68.23333333,100,2,80,60,5
2025/2/20 5:45,0,1,1,68.2,52,16.66666667,1.333333333,1,59.5,1,1,0,46.66666667,29.43333333,70,68.33333333,100,2,80,60,1
2025/2/20 6:00,0,1,1,68.2,52,16.66666667,1.333333333,1,58.86666667,1,1,0,46,28.73333333,70,67.56666667,100,2,80,60,5
2025/2/20 6:15,0,1,1,68.2,52,16.66666667,1.333333333,1,59.06666667,1,1,0,46,28.6,70,68.13333333,100,2,80,60,5
2025/2/20 6:30,0,1,1,68.2,52,16.66666667,1.333333333,1,59.26666667,1,1,0,47,28.86666667,70,68.16666667,100,2,80,60,1
2025/2/20 6:45,0,1,1,68.2,52,0,1,1,59.23333333,1,1,0,47.33333333,28.73333333,70,67.96666667,100,2,80,60,5
2025/2/20 7:00,0,1,1,68.2,52,0,1,1,59.06666667,1,1,0,47.33333333,30.3,70,67.8,100,2,80,60,5
2025/2/20 7:15,0,1,1,68.2,52,0,1,1,59.06666667,1,1,0,47.33333333,28.73333333,70,68.3,100,2,80,60,5
2025/2/20 7:30,0,1,1,68.2,52,16.66666667,1.333333333,1,58.8,1,1,0,47,28.06666667,70,68.03333333,100,2,80,60,1
2025/2/20 7:45,0,1,1,68.2,52,0,1,1,58.96666667,1,1,0,47,28.13333333,70,68.2,100,2,80,60,5
2025/2/20 8:00,0,1,1,68.2,52,0,1,1,58.7,1,1,0,46.66666667,27.76666667,70,67.96666667,100,2,80,60,5
2025/2/20 8:15,0,1,1,68.2,52,16.66666667,1.333333333,1,58.66666667,1,1,0,47.33333333,27.6,70,68.13333333,100,2,80,60,5
2025/2/20 8:30,0,1,1,68.2,52,16.66666667,1.333333333,1,58.56666667,1,1,0,48,26.76666667,70,68,100,2,80,60,1
2025/2/20 8:45,0,1,1,68.2,52,0,1,1,58.73333333,1,1,0,48,26.56666667,70,68.5,100,2,80,60,5
2025/2/20 9:00,0,1,1,68.2,52,16.66666667,1.333333333,1,58.86666667,1,1,0,47.33333333,26.93333333,70,68.8,100,2,80,60,5
2025/2/20 9:15,0,1,1,68.2,52,16.66666667,1.333333333,1,59,1,1,0,47.33333333,26.6,70,69.43333333,100,2,80,60,5
2025/2/20 9:30,0,1,1,68.2,52,16.66666667,1.333333333,1,58.9,1,1,0,46.66666667,27,70,69.26666667,100,2,80,60,5
2025/2/20 9:45,0,1,1,68.2,52,16.66666667,1.333333333,1,58.76666667,1,1,0,46.33333333,27.96666667,70,69.33333333,100,2,80,60,5
2025/2/20 10:00,0,1,1,68.2,52,16.66666667,1.333333333,1,58.73333333,1,1,0,45.66666667,26.46666667,70,69.4,100,2,80,60,5
2025/2/20 10:15,0,1,1,68.2,52,0,1,1,58.73333333,1,1,0,45.33333333,26.16666667,70,69.23333333,100,2,80,60,5
2025/2/20 10:30,0,1,1,68.2,52,0,1,1,58.73333333,1,1,0,44.66666667,24.46666667,70,69.2,100,2,80,60,5
2025/2/20 10:45,0,1,1,68.2,52,16.66666667,1.333333333,1,58.5,1,1,0,44.33333333,24.43333333,70,69,100,2,80,60,5
2025/2/20 11:00,0,1,1,68.2,52,16.66666667,1.333333333,1,58.4,1,1,0,44.33333333,25.83333333,70,68.8,100,2,80,60,5
2025/2/20 11:15,0,1,1,68.2,52,16.66666667,1.333333333,1,58.56666667,1,1,0,43.33333333,27.06666667,70,68.96666667,100,2,80,60,5
2025/2/20 11:30,0,1,1,68.2,52,16.66666667,1.333333333,1,58.63333333,1,1,0,44,24.16666667,70,69.1,100,2,80,60,5
2025/2/20 11:45,0,1,1,68.2,52,16.66666667,1.333333333,1,58.5,1,1,0,43.33333333,25,70,68.83333333,100,2,80,60,1
2025/2/20 12:00,0,1,1,68.2,52,16.66666667,1.333333333,1,58.36666667,1,1,0,42.66666667,24.63333333,70,68.83333333,100,2,80,60,1
2025/2/20 12:15,0,1,1,68.2,52,16.66666667,1.333333333,1,58.03333333,1,1,0,42.66666667,24.56666667,70,68.86666667,100,2,80,60,1
2025/2/20 12:30,0,1,1,68.2,52,16.66666667,1.333333333,1,57.96666667,1,1,0,43.33333333,23.83333333,70,68.93333333,100,2,80,60,1
2025/2/20 12:45,0,1,1,68.2,52,16.66666667,1.333333333,1,58,1,1,0,43.33333333,23,70,69.1,100,2,80,60,1
2025/2/20 13:00,0,1,1,68.2,52,16.66666667,1.333333333,1,57.83333333,1,1,0,43,22.4,70,69.2,100,2,80,60,1
2025/2/20 13:15,0,1,1,68.2,52,0,1,1,57.73333333,1,1,0,42.33333333,21.36666667,70,69.1,100,2,80,60,5
2025/2/20 13:30,0,1,1,68.2,52,0,1,1,58.23333333,1,1,0,42.33333333,22.76666667,70,69.33333333,100,2,80,60,5
2025/2/20 13:45,0,1,1,68.2,52.33333333,16.66666667,1.333333333,1,58.56666667,1,1,0,41,24.53333333,70,69.03333333,100,2,80,60,5
2025/2/20 14:00,0,1,1,68.2,52,16.66666667,1.333333333,1,58.5,1,1,0,41,26.8,70,69.23333333,100,2,80,60,5
2025/2/20 14:15,0,1,1,68.2,52,16.66666667,1.333333333,1,58.03333333,1,1,0,40.66666667,25.56666667,70,69.3,100,2,80,60,5
2025/2/20 14:30,0,1,1,68.2,52,16.66666667,1.333333333,1,57.7,1,1,0,41.33333333,24.36666667,70,69.1,100,2,80,60,5
2025/2/20 14:45,0,1,1,68.2,52,16.66666667,1.333333333,1,58.06666667,1,1,0,41.33333333,24.46666667,70,69.03333333,100,2,80,60,5
2025/2/20 15:00,0,1,1,68.2,52,16.66666667,1.333333333,1,58.1,1,1,0,41,26.7,70,68.83333333,100,2,80,60,5
2025/2/20 15:15,0,1,1,68.2,52,0,1,1,58.46666667,1,1,0,41,27.56666667,70,69.2,100,2,80,60,5
2025/2/20 15:30,0,1,1,68.2,52,16.66666667,1.333333333,1,58.8,1,1,0,39.33333333,26.43333333,70,69.26666667,100,2,80,60,1
2025/2/20 15:45,0,1,1,68.2,52,0,1,1,58.46666667,1,1,0,38,26.23333333,70,68.2,100,2,80,60,5
2025/2/20 16:00,0,1,1,68.2,52,16.66666667,1.333333333,1,59.16666667,1,1,0,37.66666667,26.1,70,69.23333333,100,2,80,60,1
2025/2/20 16:15,0,1,1,68.2,52,0,1,1,58.66666667,1,1,0,37,29.6,70,68.3,100,2,80,60,5
2025/2/20 16:30,0,1,1,68.2,52,16.66666667,1.333333333,1,58.86666667,1,1,0,37,31.23333333,70,69.03333333,100,2,80,60,1
2025/2/20 16:45,0,1,1,68.2,52,0,1,1,58.36666667,1,1,0,37,32.93333333,70,68.26666667,100,2,80,60,5
2025/2/20 17:00,0,1,1,68.2,52,0,1,1,59.06666667,1,1,0,36.33333333,34.56666667,70,69.33333333,100,2,80,60,5
2025/2/20 17:15,0,1,1,68.2,52,16.66666667,1.333333333,1,58.83333333,1,1,0,35.66666667,34.46666667,70,68.73333333,100,2,80,60,5
2025/2/20 17:30,0,1,1,68.2,52,0,1,1,59.13333333,1,1,0,36,33.76666667,70,68.96666667,100,2,80,60,5
2025/2/20 17:45,0,1,1,68.2,52,0,1,1,58.76666667,1,1,0,34.66666667,34.1,70,68.36666667,100,2,80,60,5
2025/2/20 18:00,0,1,1,68.2,52,0,1,1,58.63333333,1,1,0,34.33333333,32.73333333,70,68.3,100,2,80,60,5
2025/2/20 18:15,0,1,1,68.2,52,0,1,1,58.6,1,1,0,35,33,70,68.3,100,2,80,60,5
2025/2/20 18:30,0,1,1,68.2,52,0,1,1,58.5,1,1,0,35,34.33333333,70,68.3,100,2,80,60,5
2025/2/20 18:45,0,1,1,68.2,52,0,1,1,58.3,1,1,0,34,35.76666667,70,68.23333333,100,2,80,60,5
2025/2/20 19:00,0,1,1,68.2,52,0,1,1,58.16666667,1,1,0,34,36.23333333,70,67.93333333,100,2,80,60,5
2025/2/20 19:15,0,1,1,68.2,52,0,1,1,58.23333333,1,1,0,33.66666667,37.23333333,70,67.63333333,100,2,80,60,5
2025/2/20 19:30,0,1,1,68.2,52,16.66666667,1.333333333,1,59.16666667,1,1,0,33,36.6,70,69,100,2,80,60,1
2025/2/20 19:45,0,1,1,68.2,52,0,1,1,59.26666667,1,1,0,34,38.6,70,68.73333333,100,2,80,60,5
2025/2/20 20:00,0,1,1,68.2,52,0,1,1,59.43333333,1,1,0,33.33333333,38.33333333,70,69.1,100,2,80,60,5
2025/2/20 20:15,0,1,1,68.2,52,16.66666667,1.333333333,1,59.4,1,1,0,33,37.4,70,69.16666667,100,2,80,60,1
2025/2/20 20:30,0,1,1,68.2,52,0,1.333333333,1,59.7,1,1,0,33.33333333,37.66666667,70,68.76666667,100,2,80,60,5
2025/2/20 20:45,0,1,1,68.2,52,0,1.333333333,1,59.66666667,1,1,0,32.66666667,38.4,70,69.06666667,100,2,80,60,5
2025/2/20 21:00,0,1,1,68.2,52,16.66666667,1.333333333,1,59.73333333,1,1,0,33,38.43333333,70,69.06666667,100,2,80,60,1
2025/2/20 21:15,0,1,1,68.2,52,0,1,1,59.96666667,1,1,0,33,38.56666667,70,68.83333333,100,2,80,60,5
2025/2/20 21:30,0,1,1,68.2,52,16.66666667,1.333333333,1,60.16666667,1,1,0,32.33333333,38.73333333,70,69.1,100,2,80,60,5
2025/2/20 21:45,0,1,1,68.2,52,0,1,1,60.13333333,1,1,0,32,38.46666667,70,68.96666667,100,2,80,60,5
2025/2/20 22:00,0,1,1,68.2,52,0,1,1,59.93333333,1,1,0,31.33333333,38.26666667,70,69.16666667,100,2,80,60,5
2025/2/20 22:15,0,1,1,68.2,52,16.66666667,1.333333333,1,59.7,1,1,0,32,37.33333333,70,68.96666667,100,2,80,60,1
2025/2/20 22:30,0,1,1,68.2,52,0,1,1,60.06666667,1,1,0,32,36.2,70,69.1,100,2,80,60,5
2025/2/20 22:45,0,1,1,68.2,52,16.66666667,1.333333333,1,59.66666667,1,1,0,32.33333333,34.7,70,68.8,100,2,80,60,5
2025/2/20 23:00,0,1,1,68.2,52,0,1,1,59.03333333,1,1,0,32.33333333,34.03333333,70,68.66666667,100,2,80,60,5
2025/2/20 23:15,0,1,1,68.2,52,0,1,1,59.03333333,1,1,0,33,32.43333333,70,68.33333333,100,2,80,60,5
2025/2/20 23:30,0,1,1,68.2,52,16.66666667,1.333333333,1,58.43333333,1,1,0,33,32.23333333,70,67.63333333,100,2,80,60,5
2025/2/20 23:45,0,1,1,68.2,52,0,1,1,59.43333333,1,1,0,33.66666667,33,70,68.33333333,100,2,80,60,5
2025/2/21 0:00,0,1,1,68.2,52,25,1.5,1,58.75,1,1,0,33,33.1,70,67,100,2,80,60,5
2025/2/21 0:15,0,1,1,68.2,52,0,1,1,59.26666667,1,1,0,33.66666667,33.56666667,70,68.26666667,100,2,80,60,5
2025/2/21 0:30,0,1,1,68.2,52,0,1,1,59.2,1,1,0,33.33333333,30.36666667,70,68.23333333,100,2,80,60,5
2025/2/21 0:45,0,1,1,68.2,52,16.66666667,1.333333333,1,58.83333333,1,1,0,34.66666667,27.5,70,68.43333333,100,2,80,60,1
2025/2/21 1:00,0,1,1,68.2,52,16.66666667,1.333333333,1,58.8,1,1,0,35,26.8,70,68,100,2,80,60,5
2025/2/21 1:15,0,1,1,68.2,52,16.66666667,1.333333333,1,58.5,1,1,0,35,27.16666667,70,67.76666667,100,2,80,60,5
2025/2/21 1:30,0,1,1,68.2,52,0,1,1,58.76666667,1,1,0,35.66666667,25.76666667,70,68.3,100,2,80,60,5
2025/2/21 1:45,0,1,1,68.2,52,0,1,1,58.7,1,1,0,35.66666667,25.9,70,68.36666667,100,2,80,60,5
2025/2/21 2:00,0,1,1,68.2,52,16.66666667,1.333333333,1,58.56666667,1,1,0,35.33333333,27.56666667,70,67.93333333,100,2,80,60,5
2025/2/21 2:15,0,1,1,68.2,52,16.66666667,1.333333333,1,58.46666667,1,1,0,35.66666667,27.96666667,70,67.83333333,100,2,80,60,5
2025/2/21 2:30,0,1,1,68.2,52,0,1,1,58.7,1,1,0,35.33333333,26.1,70,68.36666667,100,2,80,60,5
2025/2/21 2:45,0,1,1,68.2,52,16.66666667,1.333333333,1,58.8,1,1,0,35.33333333,28.56666667,70,68.23333333,100,2,80,60,1
2025/2/21 3:00,0,1,1,68.2,52,16.66666667,1.333333333,1,58.66666667,1,1,0,34.66666667,29.83333333,70,67.83333333,100,2,80,60,5
2025/2/21 3:15,0,1,1,68.2,52,16.66666667,1.333333333,1,58.7,1,1,0,34.33333333,30.33333333,70,67.8,100,2,80,60,5
2025/2/21 3:30,0,1,1,68.2,52,0,1,1,58.8,1,1,0,34.33333333,29.1,70,68.43333333,100,2,80,60,5
2025/2/21 3:45,0,1,1,68.2,52,16.66666667,1.333333333,1,58.8,1,1,0,35,28.86666667,70,68.26666667,100,2,80,60,1
2025/2/21 4:00,0,1,1,68.2,52,16.66666667,1.333333333,1,58.73333333,1,1,0,35,29.73333333,70,68,100,2,80,60,5
2025/2/21 4:15,0,1,1,68.2,52,16.66666667,1.333333333,1,58.36666667,1,1,0,35.33333333,27.43333333,70,67.76666667,100,2,80,60,5
2025/2/21 4:30,0,1,1,68.2,52,0,1,1,58.76666667,1,1,0,36,26.56666667,70,68.4,100,2,80,60,5
2025/2/21 4:45,0,1,1,68.2,52,16.66666667,1.333333333,1,58.6,1,1,0,35.66666667,26.86666667,70,68.3,100,2,80,60,1
2025/2/21 5:00,0,1,1,68.2,52,16.66666667,1.333333333,1,58.46666667,1,1,0,35.33333333,28.33333333,70,68.06666667,100,2,80,60,5
2025/2/21 5:15,0,1,1,68.2,52,16.66666667,1.333333333,1,58.36666667,1,1,0,34.66666667,28.93333333,70,67.8,100,2,80,60,5
2025/2/21 5:30,0,1,1,68.2,52,0,1,1,58.56666667,1,1,0,35,28.73333333,70,68.26666667,100,2,80,60,5
2025/2/21 5:45,0,1,1,68.2,52,16.66666667,1.333333333,1,58.43333333,1,1,0,35.33333333,27.86666667,70,68.4,100,2,80,60,1
2025/2/21 6:00,0,1,1,68.2,52,16.66666667,1.333333333,1,58.26666667,1,1,0,35,27.93333333,70,67.96666667,100,2,80,60,5
2025/2/21 6:15,0,1,1,68.2,52,16.66666667,1.333333333,1,58.3,1,1,0,34.66666667,27.43333333,70,67.93333333,100,2,80,60,5
2025/2/21 6:30,0,1,1,68.2,52,0,1,1,58.36666667,1,1,0,35.33333333,28.03333333,70,68.3,100,2,80,60,5
2025/2/21 6:45,0,1,1,68.2,52,16.66666667,1.333333333,1,58.33333333,1,1,0,36,28.46666667,70,68.1,100,2,80,60,1
2025/2/21 7:00,0,1,1,68.2,52,16.66666667,1.333333333,1,58.26666667,1,1,0,35.66666667,27.96666667,70,67.9,100,2,80,60,5
2025/2/21 7:15,0,1,1,68.2,52,16.66666667,1.333333333,1,58.1,1,1,0,36,28.13333333,70,68.1,100,2,80,60,5
2025/2/21 7:30,0,1,1,68.2,52,16.66666667,1.333333333,1,58.26666667,1,1,0,36,28.33333333,70,68.03333333,100,2,80,60,5
2025/2/21 7:45,0,1,1,68.2,52,0,1,1,58.3,1,1,0,36,27.8,70,68.26666667,100,2,80,60,5
2025/2/21 8:00,0,1,1,68.2,52,0,1,1,58.63333333,1,1,0,36.33333333,27.8,70,68.76666667,100,2,80,60,5
2025/2/21 8:15,0,1,1,68.2,52,0,1,1,58.53333333,1,1,0,36.33333333,28.2,70,68.3,100,2,80,60,5
2025/2/21 8:30,0,1,1,68.2,52,16.66666667,1.333333333,1,58.13333333,1,1,0,36.66666667,28.33333333,70,68.06666667,100,2,80,60,5
2025/2/21 8:45,0,1,1,68.2,52,16.66666667,1.333333333,1,58.1,1,1,0,37,27.8,70,67.93333333,100,2,80,60,5
2025/2/21 9:00,0,1,1,68.2,52,0,1,1,58.26666667,1,1,0,37.33333333,27.66666667,70,68.2,100,2,80,60,5
2025/2/21 9:15,0,1,1,68.2,52,16.66666667,1.333333333,1,58.2,1,1,0,37.33333333,28.96666667,70,68.23333333,100,2,80,60,1
2025/2/21 9:30,0,1,1,68.2,52,0,1,1,58.13333333,1,1,0,37.33333333,27.86666667,70,68.16666667,100,2,80,60,5
2025/2/21 9:45,0,1,1,68.2,52,16.66666667,1.333333333,1,58.13333333,1,1,0,37.66666667,26,70,68.13333333,100,2,80,60,5
2025/2/21 10:00,0,1,1,68.2,52,16.66666667,1.333333333,1,58.2,1,1,0,37.33333333,26.66666667,70,67.93333333,100,2,80,60,5
2025/2/21 10:15,0,1,1,68.2,52,16.66666667,1.333333333,1,58.16666667,1,1,0,37.66666667,26.5,70,68.2,100,2,80,60,5
2025/2/21 10:30,0,1,1,68.2,52,16.66666667,1.333333333,1,58.3,1,1,0,38,26.3,70,68.16666667,100,2,80,60,1
2025/2/21 10:45,0,1,1,68.2,52,16.66666667,1.333333333,1,58.4,1,1,0,38.33333333,26.33333333,70,68.3,100,2,80,60,1
2025/2/21 11:00,0,1,1,68.2,52,16.66666667,1.333333333,1,58.06666667,1,1,0,37.33333333,26.86666667,70,67.93333333,100,2,80,60,5
2025/2/21 11:15,0,1,1,68.2,52,0,1,1,57.9,1,1,0,37.66666667,28.13333333,70,68.1,100,2,80,60,5
2025/2/21 11:30,0,1,1,68.2,52,16.66666667,1.333333333,1,57.93333333,1,1,0,38.33333333,27.63333333,70,67.9,100,2,80,60,5
2025/2/21 11:45,0,1,1,68.2,52,0,1,1,57.8,1,1,0,38.66666667,25.8,70,68.03333333,100,2,80,60,5
2025/2/21 12:00,0,1,1,68.2,52.33333333,16.66666667,1.333333333,1,57.9,1,1,0,38.33333333,26.8,70,68.06666667,100,2,80,60,1
2025/2/21 12:15,0,1,1,68.2,52,0,1,1,58.13333333,1,1,0,38.33333333,26.43333333,70,68.33333333,100,2,80,60,5
2025/2/21 12:30,0,1,1,68.2,52,16.66666667,1.333333333,1,58.03333333,1,1,0,38.33333333,26.1,70,67.93333333,100,2,80,60,5
2025/2/21 12:45,0,1,1,68.2,52,0,1,1,58.06666667,1,1,0,38.33333333,26.6,70,68.03333333,100,2,80,60,5
2025/2/21 13:00,0,1,1,68.2,52,0,1,1,58.2,1,1,0,37.66666667,27.9,70,68.23333333,100,2,80,60,5
2025/2/21 13:15,0,1,1,68.2,52,16.66666667,1.333333333,1,58.26666667,1,1,0,37.66666667,29.2,70,68.16666667,100,2,80,60,1
2025/2/21 13:30,0,1,1,68.2,52,16.66666667,1.333333333,1,58.5,1,1,0,37,29.2,70,68.03333333,100,2,80,60,5
2025/2/21 13:45,0,1,1,68.2,52,16.66666667,1,1,58.76666667,1,1,0,36.66666667,31.16666667,70,67.73333333,100,2,80,60,5
2025/2/21 14:00,0,1,1,68.2,52,0,1,1,59.4,1,1,0,36.33333333,33.63333333,70,68.8,100,2,80,60,5
2025/2/21 14:15,0,1,1,68.2,52,16.66666667,1.333333333,1,58.83333333,1,1,0,35.66666667,32.93333333,70,67.86666667,100,2,80,60,5
2025/2/21 14:30,0,1,1,68.2,52,0,1,1,59.3,1,1,0,35.33333333,34.93333333,70,68.73333333,100,2,80,60,5
2025/2/21 14:45,0,1,1,68.2,52,0,1,1,59.16666667,1,1,0,36,36.56666667,70,67.73333333,100,2,80,60,5
2025/2/21 15:00,0,1,1,68.2,52,0,1,1,59.8,1,1,0,35.33333333,38.06666667,70,68.73333333,100,2,80,60,5
2025/2/21 15:15,0,1,1,68.2,52,16.66666667,1.333333333,1,59.23333333,1,1,0,34,38.1,70,67.36666667,100,2,80,60,5
2025/2/21 15:30,0,1,1,68.2,52,16.66666667,1.333333333,1,60.06666667,1,1,0,33.66666667,39.6,70,68.76666667,100,2,80,60,1
2025/2/21 15:45,0,1,1,68.2,52,0,1,1,59.86666667,1,1,0,33,40.46666667,70,68.56666667,100,2,80,60,5
2025/2/21 16:00,0,1,1,68.2,52,0,1,1,59.56666667,1,1,0,32.66666667,40.1,70,68.1,100,2,80,60,5
2025/2/21 16:15,0,1,1,68.2,52,0,1,1,59.56666667,1,1,0,32,40.4,70,67.86666667,100,2,80,60,5
2025/2/21 16:30,0,1,1,68.2,52,0,1,1,59.7,1,1,0,32,40.4,70,67.8,100,2,80,60,5
2025/2/21 16:45,0,1,1,68.2,52,0,1,1,59.56666667,1,1,0,32,40.96666667,70,67.8,100,2,80,60,5
2025/2/21 17:00,0,1,1,68.2,52,0,1,1,59.7,1,1,0,32,41.26666667,70,67.8,100,2,80,60,5
2025/2/21 17:15,0,1,1,68.2,52,0,1,1,60.16666667,1,1,0,32.33333333,42.56666667,70,68.03333333,100,2,80,60,5
2025/2/21 17:30,0,1,1,68.2,52,0,1,1,61.23333333,1,1,0,32.66666667,44.06666667,70,69.83333333,100,2,80,60,5
2025/2/21 17:45,0,1,1,68.2,52,0,1,1,60.76666667,1,1,0,32.33333333,43.7,70,68.56666667,100,2,80,60,5
2025/2/21 18:00,0,1,1,68.2,52,0,1,1,60.36666667,1,1,0,33,44.53333333,70,68.16666667,100,2,80,60,5
2025/2/21 18:15,0,1,1,68.2,52,0,1,1,60.3,1,1,0,33,45.43333333,70,68.1,100,2,80,60,5
2025/2/21 18:30,0,1,1,68.2,52,0,1,1,60.3,1,1,0,33,46.93333333,70,68.1,100,2,80,60,5
2025/2/21 18:45,0,1,1,68.2,52,0,1,1,60.3,1,1,0,33,45.9,70,68.1,100,2,80,60,5
2025/2/21 19:00,0,1,1,68.2,52,0,1,1,60.3,1,1,0,33,45.93333333,70,68.1,100,2,80,60,5
2025/2/21 19:15,0,1,1,68.2,52,0,1,1,60.3,1,1,0,33,47.13333333,70,68.03333333,100,2,80,60,5
2025/2/21 19:30,0,1,1,68.2,52,0,1,1,60.36666667,1,1,0,32.66666667,47.9,70,67.7,100,2,80,60,5
2025/2/21 19:45,0,1,1,68.2,52,16.66666667,1.333333333,1,61.43333333,1,1,0,33.66666667,49.4,70,69.2,100,2,80,60,1
2025/2/21 20:00,0,1,1,68.2,52,0,1,1,61.16666667,1,1,0,33,50.23333333,70,68.46666667,100,2,80,60,5
2025/2/21 20:15,0,1,1,68.2,52,0,1,1,60.8,1,1,0,33,49.9,70,67.86666667,100,2,80,60,5
2025/2/21 20:30,0,1,1,68.2,52,16.66666667,1.333333333,1,61.66666667,1,1,0,34.33333333,50.6,70,69.03333333,100,2,80,60,1
2025/2/21 20:45,0,1,1,68.2,52,16.66666667,1.333333333,1,61.56666667,1,1,0,33.33333333,51.46666667,70,68.03333333,100,2,80,60,5
2025/2/21 21:00,0,1,1,68.2,52,0,1,1,61.73333333,1,1,0,33.66666667,51.33333333,70,68.86666667,100,2,80,60,5
2025/2/21 21:15,0,1,1,68.2,52,0,1,1,61.13333333,1,1,0,34.66666667,51.7,70,67.6,100,2,80,60,5
2025/2/21 21:30,0,1,1,68.2,52,16.66666667,1.333333333,1,61.76666667,1,1,0,34,51.33333333,70,68.73333333,100,2,80,60,1
2025/2/21 21:45,0,1,1,68.2,52,0,1,1,61.23333333,1,1,0,35,50.2,70,67.8,100,2,80,60,5
2025/2/21 22:00,0,1,1,68.2,52,0,1,1,61.6,1,1,0,35.66666667,50.26666667,70,68.26666667,100,2,80,60,5
2025/2/21 22:15,0,1,1,68.2,52,0,1,1,61.3,1,1,0,34.66666667,49.76666667,70,68.03333333,100,2,80,60,5
2025/2/21 22:30,0,1,1,68.2,52,16.66666667,1.333333333,1,61.13333333,1,1,0,34.66666667,47.1,70,67.9,100,2,80,60,5
2025/2/21 22:45,0,1,1,68.2,52,0,1,1,61.23333333,1,1,0,35,46.56666667,70,68.3,100,2,80,60,5
2025/2/21 23:00,0,1,1,68.2,52,16.66666667,1.333333333,1,61.23333333,1,1,0,35.66666667,44.53333333,70,68.2,100,2,80,60,5
2025/2/21 23:15,0,1,1,68.2,52,0,1,1,61.03333333,1,1,0,36,44.36666667,70,68.06666667,100,2,80,60,5
2025/2/21 23:30,0,1,1,68.2,52,16.66666667,1.333333333,1,61.13333333,1,1,0,36,43.23333333,70,68.53333333,100,2,80,60,1
2025/2/21 23:45,0,1,1,68.2,52,16.66666667,1.333333333,1,60.7,1,1,0,36,43.5,70,67.56666667,100,2,80,60,5
2025/2/22 0:00,0,1,1,68.2,52,16.66666667,1.333333333,1,61.1,1,1,0,36.66666667,42.4,70,68.46666667,100,2,80,60,1
2025/2/22 0:15,0,1,1,68.2,52,16.66666667,1.333333333,1,60.6,1,1,0,38,41.86666667,70,67.6,100,2,80,60,5
2025/2/22 0:30,0,1,1,68.2,52,0,1,1,60.9,1,1,0,42.66666667,40.4,70,68.46666667,100,2,80,60,5
2025/2/22 0:45,0,1,1,68.2,52,0,1,1,60.76666667,1,1,0,44.66666667,39.9,70,68.36666667,100,2,80,60,5
2025/2/22 1:00,0,1,1,68.2,52,16.66666667,1.333333333,1,60.4,1,1,0,45.33333333,39.7,70,67.53333333,100,2,80,60,5
2025/2/22 1:15,0,1,1,68.2,52,0,1,1,60.73333333,1,1,0,46,39.4,70,68.5,100,2,80,60,
2025/2/22 1:30,0,1,1,68.2,52,0,1,1,60.66666667,1,1,0,47,38.93333333,70,68.16666667,100,2,80,60,5
2025/2/22 1:45,0,1,1,68.2,52,16.66666667,1.333333333,1,60.3,1,1,0,46.66666667,39.13333333,70,67.63333333,100,2,80,60,5
2025/2/22 2:00,0,1,1,68.2,52,16.66666667,1.333333333,1,60.76666667,1,1,0,46,39.03333333,70,68.53333333,100,2,80,60,1
2025/2/22 2:15,0,1,1,68.2,52,16.66666667,1.333333333,1,60.46666667,1,1,0,45.33333333,39.1,70,67.83333333,100,2,80,60,5
2025/2/22 2:30,0,1,1,68.2,52,0,1,1,60.56666667,1,1,0,45,39.2,70,68.36666667,100,2,80,60,5
2025/2/22 2:45,0,1,1,68.2,52,16.66666667,1.333333333,1,60.43333333,1,1,0,46,38,70,68.36666667,100,2,80,60,1
2025/2/22 3:00,0,1,1,68.2,52,0,1,1,60.33333333,1,1,0,46.66666667,38.26666667,70,67.96666667,100,2,80,60,5
2025/2/22 3:15,0,1,1,68.2,52,0,1,1,60.73333333,1,1,0,47,38.26666667,70,68.36666667,100,2,80,60,5
2025/2/22 3:30,0,1,1,68.2,52,16.66666667,1.333333333,1,60.73333333,1,1,0,48.66666667,37.6,70,68.5,100,2,80,60,1
2025/2/22 3:45,0,1,1,68.2,52,0,1,1,60.36666667,1,1,0,50.33333333,37.03333333,70,67.76666667,100,2,80,60,5
2025/2/22 4:00,0,1,1,68.2,52,0,1,1,60.43333333,1,1,0,51,36.43333333,70,68.36666667,100,2,80,60,5
2025/2/22 4:15,0,1,1,68.2,52,16.66666667,1.333333333,1,60.46666667,1,1,0,51.66666667,35.9,70,68.5,100,2,80,60,1
2025/2/22 4:30,0,1,1,68.2,52,0,1,1,60.73333333,1,1,0,52,36.03333333,70,69.1,100,2,80,60,5
2025/2/22 4:45,0,1,1,68.2,52,0,1,1,60.6,1,1,0,52.66666667,35.43333333,70,69.16666667,100,2,80,60,5
2025/2/22 5:00,0,1,1,62.73333333,52,0,1,1,59.6,1.666666667,2,0,54.33333333,34.33333333,70,68.63333333,33.33333333,1,80,60,5
2025/2/22 5:15,0,1,1,60,52,0,1,1,56.9,2,2,0,52.33333333,31.96666667,70,68.06666667,0,1,80,60,5
2025/2/22 5:30,0,1,1,60,52,0,1,1,54.46666667,2,2,0,51.66666667,31.1,70,67.53333333,0,1,80,60,5
2025/2/22 5:45,0,1,1,60,52,0,1,1,51.9,2,2,0,52,29.96666667,70,67,0,1,80,60,5
2025/2/22 6:00,0,1,1,60,52,0,1,1,47.43333333,2,2,0,52,29.43333333,70,66.66666667,0,1,80,60,5
2025/2/22 6:15,0,1,1,60,52,0,1,1,45.6,2,2,0,51.33333333,29.06666667,70,66.26666667,0,1,80,60,5
2025/2/22 6:30,0,1,1,60,52,0,1,1,52.2,2,2,0,50.33333333,28.86666667,70,66.13333333,0,1,80,60,5
2025/2/22 6:45,0,1,1,60,52,0,1,1,52.26666667,2,2,0,50,28.8,70,65.83333333,0,1,80,60,5
2025/2/22 7:00,0,1,1,60,52,0,1,1,51.46666667,2,2,0,50,28.6,70,65.6,0,1,80,60,5
2025/2/22 7:15,0,1,1,60,52,0,1,1,49.96666667,2,2,0,51,28.46666667,70,65.36666667,0,1,80,60,5
2025/2/22 7:30,0,1,1,60,52,0,1,1,51.3,2,2,0,51,28.4,70,65.23333333,0,1,80,60,5
2025/2/22 7:45,0,1,1,60,52,0,1,1,50.6,2,2,0,51.33333333,28.33333333,70,65.03333333,0,1,80,60,5
2025/2/22 8:00,0,1,1,60,52,0,1,1,49.3,2,2,0,51,28,70,64.93333333,0,1,80,60,5
2025/2/22 8:15,0,1,1,60,52,0,1,1,51.33333333,2,2,0,50.33333333,27.8,70,64.73333333,0,1,80,60,5
2025/2/22 8:30,0,1,1,60,52,0,1,1,51,2,2,0,50,27.8,70,64.6,0,1,80,60,5
2025/2/22 8:45,0,1,1,60,52,0,1,1,52.36666667,2,2,0,49.33333333,27.8,70,64.53333333,0,1,80,60,5
2025/2/22 9:00,0,1,1,60,52,0,1,1,52.3,2,2,0,47.66666667,27.8,70,64.5,0,1,80,60,5
2025/2/22 9:15,0,1,1,60,52,0,1,1,52.06666667,2,2,0,47,27.8,70,64.36666667,0,1,80,60,5
2025/2/22 9:30,0,1,1,60,52,0,1,1,51.66666667,2,2,0,46.33333333,27.8,70,64.3,0,1,80,60,5
2025/2/22 9:45,0,1,1,60,52,0,1,1,51.16666667,2,2,0,47.33333333,27.8,70,64.23333333,0,1,80,60,5
2025/2/22 10:00,0,1,1,60,52,0,1,1,51.46666667,2,2,0,48.66666667,27.6,70,64.2,0,1,80,60,5
2025/2/22 10:15,0,1,1,60,52,0,1,1,52.93333333,2,2,0,46.33333333,27.4,70,64.13333333,0,1,80,60,5
2025/2/22 10:30,0,1,1,60,52,0,1,1,53.26666667,2,2,0,46,27.26666667,70,64,0,1,80,60,5
2025/2/22 10:45,0,1,1,60,52,0,1,1,53.53333333,2,2,0,46.33333333,27.26666667,70,63.93333333,0,1,80,60,5
2025/2/22 11:00,0,1,1,60,52.33333333,0,1,1,53.63333333,2,2,0,45,27.2,70,63.8,0,1,80,60,5
2025/2/22 11:15,0,1,1,60,52.33333333,0,1,1,53.5,2,2,0,45,27.13333333,70,63.8,0,1,80,60,5
2025/2/22 11:30,0,1,1,60,52,0,1,1,53.63333333,2,2,0,44.33333333,27.53333333,70,63.73333333,0,1,80,60,5
2025/2/22 11:45,0,1,1,60,52.33333333,0,1,1,53.83333333,2,2,0,45.33333333,27.4,70,63.7,0,1,80,60,5
2025/2/22 12:00,0,1,1,60,52,0,1,1,53.43333333,2,2,0,45.66666667,27.46666667,70,63.56666667,0,1,80,60,5
2025/2/22 12:15,0,1,1,60,52.33333333,0,1,1,53.06666667,2,2,0,47,27.53333333,70,63.5,0,1,80,60,5
2025/2/22 12:30,0,1,1,60,52,0,1,1,53.8,2,2,0,45,28.13333333,70,63.5,0,1,80,60,5
2025/2/22 12:45,0,1,1,60,52,0,1,1,54.43333333,2,2,0,43.66666667,28.4,70,63.5,0,1,80,60,5
2025/2/22 13:00,0,1,1,62.73333333,52,33.33333333,1.333333333,1.333333333,55.3,1.666666667,1.666666667,0,40,29.1,70,63.6,33.33333333,1.333333333,80,60,5
2025/2/22 13:15,0,1,1,68.2,52,33.33333333,1.666666667,1.333333333,60.16666667,1,1,0,37.33333333,36,70,68.96666667,100,2,80,60,1
2025/2/22 13:30,0,1,1,68.2,52,16.66666667,1.333333333,1,59.76666667,1,1,0,43.33333333,39.76666667,70,68.6,100,2,80,60,1
2025/2/22 13:45,0,1,1,68.2,52,16.66666667,1.333333333,1,59.93333333,1,1,0,44.33333333,40.73333333,70,68.7,100,2,80,60,1
2025/2/22 14:00,0,1,1,68.2,52,16.66666667,1.333333333,1,60.1,1,1,0,45,41.8,70,68.86666667,100,2,80,60,1
2025/2/22 14:15,0,1,1,68.2,52,16.66666667,1.333333333,1,60.2,1,1,0,44.33333333,41.83333333,70,69.1,100,2,80,60,1
2025/2/22 14:30,0,1,1,68.2,52,0,1,1,60.4,1,1,0,44.33333333,43.83333333,70,69.03333333,100,2,80,60,5
2025/2/22 14:45,0,1,1,68.2,52,16.66666667,1,1,60.56666667,1,1,0,44,43.83333333,70,69,100,2,80,60,5
2025/2/22 15:00,0,1,1,68.2,52,16.66666667,1.333333333,1,60.8,1,1,0,44,45.3,70,69,100,2,80,60,5
2025/2/22 15:15,0,1,1,68.2,52,16.66666667,1.333333333,1,60.9,1,1,0,42.66666667,45.8,70,69.2,100,2,80,60,5
2025/2/22 15:30,0,1,1,68.2,52,0,1,1,61.3,1,1,0,42.33333333,47.03333333,70,69.16666667,100,2,80,60,5
2025/2/22 15:45,0,1,1,68.2,52,0,1,1,61.3,1,1,0,41,49.1,70,69.2,100,2,80,60,5
2025/2/22 16:00,0,1,1,68.2,52,16.66666667,1.333333333,1,61.5,1,1,0,39.33333333,50.93333333,70,69.13333333,100,2,80,60,1
2025/2/22 16:15,0,1,1,68.2,52,16.66666667,1.333333333,1,61.2,1,1,0,37.66666667,48.73333333,70,68.8,100,2,80,60,5
2025/2/22 16:30,0,1,1,68.2,52,0,1,1,61.6,1,1,0,37.66666667,45.46666667,70,69.33333333,100,2,80,60,5
2025/2/22 16:45,0,1,1,68.2,52,0,1.333333333,1,60.9,1,1,0,36,47.4,70,68,100,2,80,60,5
2025/2/22 17:00,0,1,1,68.2,52,16.66666667,1.333333333,1,61.93333333,1,1,0,35.66666667,47.06666667,70,69.23333333,100,2,80,60,1
2025/2/22 17:15,0,1,1,68.2,52,0,1,1,61.33333333,1,1,0,35,49.36666667,70,68.43333333,100,2,80,60,5
2025/2/22 17:30,0,1,1,68.2,52,0,1,1,60.96666667,1,1,0,34.66666667,49.2,70,67.83333333,100,2,80,60,5
2025/2/22 17:45,0,1,1,68.2,52,16.66666667,1.333333333,1,61.96666667,1,1,0,33.33333333,47.93333333,70,69.46666667,100,2,80,60,1
2025/2/22 18:00,0,1,1,68.2,52,0,1,1,61.5,1,1,0,33,50.1,70,68.5,100,2,80,60,5
2025/2/22 18:15,0,1,1,68.2,52,0,1,1,61.06666667,1,1,0,32.66666667,50.9,70,67.93333333,100,2,80,60,5
2025/2/22 18:30,0,1,1,68.2,52,0,1.333333333,1,61.83333333,1,1,0,32.66666667,50.1,70,68.9,100,2,80,60,5
2025/2/22 18:45,0,1,1,68.2,52,0,1,1,62.1,1,1,0,32.66666667,53.83333333,70,69.26666667,100,2,80,60,5
2025/2/22 19:00,0,1,1,68.2,52,0,1,1,61.36666667,1,1,0,32.66666667,53.4,70,68.2,100,2,80,60,5
2025/2/22 19:15,0,1,1,68.2,52,0,1,1,61.3,1,1,0,32.33333333,53.6,70,67.83333333,100,2,80,60,5
2025/2/22 19:30,0,1,1,68.2,52,16.66666667,1.333333333,1,62.03333333,1,1,0,33.66666667,53.46666667,70,69.36666667,100,2,80,60,1
2025/2/22 19:45,0,1,1,68.2,52,0,1,1,61.43333333,1,1,0,34,52.2,70,68.36666667,100,2,80,60,5
2025/2/22 20:00,0,1,1,68.2,52,0,1,1,61.83333333,1,1,0,35,50.46666667,70,69.03333333,100,2,80,60,5
2025/2/22 20:15,0,1,1,68.2,52,0,1,1,61.4,1,1,0,35,49.36666667,70,68,100,2,80,60,5
2025/2/22 20:30,0,1,1,68.2,52,16.66666667,1.333333333,1,61.43333333,1,1,0,35.33333333,50.83333333,70,67.93333333,100,2,80,60,5
2025/2/22 20:45,0,1,1,68.2,52,0,1,1,62.2,1,1,0,35,54.2,70,68.8,100,2,80,60,5
2025/2/22 21:00,0,1,1,68.2,52,16.66666667,1.333333333,1,61.23333333,1,1,0,34,53.63333333,70,67.16666667,100,2,80,60,5
2025/2/22 21:15,0,1,1,68.2,52,0,1,1,62.16666667,1,1,0,34.66666667,53.9,70,68.63333333,100,2,80,60,5
2025/2/22 21:30,0,1,1,62.73333333,52,0,1,1,62.5,1.666666667,2,0,37,53.36666667,70,67.8,33.33333333,1.333333333,80,60,5
2025/2/22 21:45,0,1,1,60,52,0,1,1,61.56666667,2,2,0,37,47.3,70,67.8,0,1,80,60,5
2025/2/22 22:00,0,1,1,60,52,0,1,1,59.43333333,2,2,0,37.33333333,46.26666667,70,67.56666667,0,1,80,60,5
2025/2/22 22:15,0,1,1,60,52,0,1,1,57.63333333,2,2,0,36.66666667,45.1,70,67.33333333,0,1,80,60,5
2025/2/22 22:30,0,1,1,60,52,0,1,1,55.43333333,2,2,0,38,44,70,67.13333333,0,1,80,60,5
2025/2/22 22:45,0,1,1,60,52,0,1,1,52.06666667,2,2,0,38.33333333,43.33333333,70,66.93333333,0,1,80,60,5
2025/2/22 23:00,0,1,1,60,52,0,1,1,49.4,2,2,0,38.66666667,43,70,66.73333333,0,1,80,60,5
2025/2/22 23:15,0,1,1,60,52,0,1,1,51.86666667,2,2,0,38.66666667,42.63333333,70,66.56666667,0,1,80,60,5
2025/2/22 23:30,0,1,1,60,52,0,1,1,52.66666667,2,2,0,38.66666667,42.2,70,66.43333333,0,1,80,60,5
2025/2/22 23:45,0,1,1,60,52,0,1,1,53,2,2,0,38,41.9,70,66.33333333,0,1,80,60,5
2025/2/23 0:00,0,1,1,60,52,0,1,1,53.06666667,2,2,0,39.33333333,41.56666667,70,66.2,0,1,80,60,5
2025/2/23 0:15,0,1,1,60,52,0,1,1,53,2,2,0,39.66666667,41.33333333,70,66.13333333,0,1,80,60,5
2025/2/23 0:30,0,1,1,60,52,0,1,1,52.83333333,2,2,0,38.33333333,41.1,70,66.03333333,0,1,80,60,5
2025/2/23 0:45,0,1,1,60,52,0,1,1,52.93333333,2,2,0,39.33333333,40.7,70,65.9,0,1,80,60,5
2025/2/23 1:00,0,1,1,60,52,0,1,1,52.76666667,2,2,0,39,40.5,70,65.9,0,1,80,60,5
2025/2/23 1:15,0,1,1,60,52,0,1,1,52.7,2,2,0,39.33333333,40.36666667,70,65.7,0,1,80,60,5
2025/2/23 1:30,0,1,1,60,52,0,1,1,53.1,2,2,0,39.66666667,40.3,70,65.66666667,0,1,80,60,5
2025/2/23 1:45,0,1,1,60,52,0,1,1,52.63333333,2,2,0,39.33333333,40.1,70,65.6,0,1,80,60,5
2025/2/23 2:00,0,1,1,60,52,0,1,1,52.93333333,2,2,0,40.66666667,39.86666667,70,65.6,0,1,80,60,5
2025/2/23 2:15,0,1,1,60,52,0,1,1,52.63333333,2,2,0,40,39.5,70,65.6,0,1,80,60,5
2025/2/23 2:30,0,1,1,60,52,0,1,1,52.8,2,2,0,40,38.5,70,65.46666667,0,1,80,60,5
2025/2/23 2:45,0,1,1,60,52,0,1,1,53.5,2,2,0,41.33333333,37.86666667,70,65.4,0,1,80,60,5
2025/2/23 3:00,0,1,1,60,52,0,1,1,53.43333333,2,2,0,42,37.06666667,70,65.33333333,0,1,80,60,5
2025/2/23 3:15,0,1,1,60,52,0,1,1,53.3,2,2,0,42,36.5,70,65.3,0,1,80,60,5
2025/2/23 3:30,0,1,1,60,52,0,1,1,54.03333333,2,2,0,42,36.3,70,65.16666667,0,1,80,60,5
2025/2/23 3:45,0,1,1,60,52,0,1,1,55.23333333,2,2,0,42,36.1,70,65.1,0,1,80,60,5
2025/2/23 4:00,0,1,1,60,52,0,1,1,55.66666667,2,2,0,41.33333333,35.9,70,65.06666667,0,1,80,60,5
2025/2/23 4:15,0,1,1,60,52,0,1,1,55.7,2,2,0,41.33333333,35.56666667,70,65,0,1,80,60,5
2025/2/23 4:30,0,1,1,60,52,0,1,1,55.7,2,2,0,42.66666667,35.16666667,70,65,0,1,80,60,5
2025/2/23 4:45,0,1,1,60,52,0,1,1,55.7,2,2,0,42.33333333,34.9,70,64.8,0,1,80,60,5
2025/2/23 5:00,0,1,1,60,52,0,1,1,55.7,2,2,0,42,34.7,70,64.8,0,1,80,60,5
2025/2/23 5:15,0,1,1,60,52,0,1,1,55.7,2,2,0,42,34.36666667,70,64.66666667,0,1,80,60,5
2025/2/23 5:30,0,1,1,60,52,0,1,1,55.7,2,2,0,42.33333333,34.23333333,70,64.6,0,1,80,60,5
2025/2/23 5:45,0,1,1,60,52,0,1,1,55.7,2,2,0,42.33333333,34.2,70,64.6,0,1,80,60,5
2025/2/23 6:00,0,1,1,60,52,0,1,1,55.66666667,2,2,0,43,33.93333333,70,64.53333333,0,1,80,60,5
2025/2/23 6:15,0,1,1,60,52,0,1,1,55.6,2,2,0,42.33333333,33.66666667,70,64.5,0,1,80,60,5
2025/2/23 6:30,0,1,1,60,52,0,1,1,55.6,2,2,0,42.33333333,33.6,70,64.5,0,1,80,60,5
2025/2/23 6:45,0,1,1,60,52,0,1,1,55.6,2,2,0,43.33333333,33.53333333,70,64.5,0,1,80,60,5
2025/2/23 7:00,0,1,1,60,52,0,1,1,55.4,2,2,0,43.66666667,33.26666667,70,64.43333333,0,1,80,60,5
2025/2/23 7:15,0,1,1,60,52,0,1,1,55.4,2,2,0,43,33.06666667,70,64.3,0,1,80,60,5
2025/2/23 7:30,0,1,1,60,52,0,1,1,55.4,2,2,0,42.66666667,32.86666667,70,64.3,0,1,80,60,5
2025/2/23 7:45,0,1,1,60,52,0,1,1,55.33333333,2,2,0,42.33333333,32.66666667,70,64.26666667,0,1,80,60,5
2025/2/23 8:00,0,1,1,60,52,0,1,1,54.06666667,2,2,0,43,32.26666667,70,64.2,0,1,80,60,5
2025/2/23 8:15,0,1,1,60,52,0,1,1,52.9,2,2,0,44,32.2,70,64.2,0,1,80,60,5
2025/2/23 8:30,0,1,1,60,52,0,1,1,52.96666667,2,2,0,43.33333333,32.06666667,70,64.06666667,0,1,80,60,5
2025/2/23 8:45,0,1,1,60,52,0,1,1,52.96666667,2,2,0,43.33333333,32,70,64,0,1,80,60,5
2025/2/23 9:00,0,1,1,60,52,0,1,1,52.83333333,2,2,0,44,31.93333333,70,64,0,1,80,60,5
2025/2/23 9:15,0,1,1,60,52,0,1,1,52.53333333,2,2,0,44,31.8,70,63.86666667,0,1,80,60,5
2025/2/23 9:30,0,1,1,60,52,0,1,1,52.2,2,2,0,43,31.73333333,70,63.8,0,1,80,60,5
2025/2/23 9:45,0,1,1,60,52,0,1,1,52,2,2,0,44.33333333,31.63333333,70,63.8,0,1,80,60,5
2025/2/23 10:00,0,1,1,60,52,0,1,1,52,2,2,0,44.33333333,31.43333333,70,63.8,0,1,80,60,5
2025/2/23 10:15,0,1,1,60,52,0,1,1,51.9,2,2,0,44.33333333,31.3,70,63.76666667,0,1,80,60,5
2025/2/23 10:30,0,1,1,60,52,0,1,1,51.7,2,2,0,45.66666667,31.03333333,70,63.7,0,1,80,60,5
2025/2/23 10:45,0,1,1,60,52,0,1,1,51.63333333,2,2,0,45,30.9,70,63.7,0,1,80,60,5
2025/2/23 11:00,0,1,1,60,52,0,1,1,51.56666667,2,2,0,44.33333333,30.9,70,63.63333333,0,1,80,60,5
2025/2/23 11:15,0,1,1,60,52,0,1,1,51.56666667,2,2,0,46,30.9,70,63.5,0,1,80,60,5
2025/2/23 11:30,0,1,1,60,52,0,1,1,51.5,2,2,0,45,30.7,70,63.5,0,1,80,60,5
2025/2/23 11:45,0,1,1,60,52,0,1,1,51.36666667,2,2,0,45.33333333,30.7,70,63.46666667,0,1,80,60,5
2025/2/23 12:00,0,1,1,60,52,0,1,1,50.86666667,2,2,0,45.66666667,30.56666667,70,63.4,0,1,80,60,5
2025/2/23 12:15,0,1,1,60,52,0,1,1,50.56666667,2,2,0,48,30.36666667,70,63.4,0,1,80,60,5
2025/2/23 12:30,0,1,1,60,52,0,1,1,50.66666667,2,2,0,47.33333333,30.36666667,70,63.4,0,1,80,60,5
2025/2/23 12:45,0,1,1,60,52,0,1,1,51.16666667,2,2,0,47,31.03333333,70,63.2,0,1,80,60,5
2025/2/23 13:00,0,1,1,60,52,0,1,1,52.46666667,2,2,0,43.66666667,32.23333333,70,63.2,0,1,80,60,5
2025/2/23 13:15,0,1,1,60,52,0,1,1,53.4,2,2,0,40.66666667,33.66666667,70,63.2,0,1,80,60,5
2025/2/23 13:30,0,1,1,60,52,0,1,1,53.56666667,2,2,0,40.33333333,35.1,70,63.4,0,1,80,60,5
2025/2/23 13:45,0,1,1,60,52,0,1,1,53.7,2,2,0,39,36.6,70,63.43333333,0,1,80,60,5
2025/2/23 14:00,0,1,1,60,52,0,1,1,54.4,2,2,0,39.33333333,38.6,70,63.63333333,0,1,80,60,5
2025/2/23 14:15,0,1,1,60,52,0,1,1,56.23333333,2,2,0,34.66666667,40.7,70,63.83333333,0,1,80,60,5
2025/2/23 14:30,0,1,1,60,52,0,1,1,57.36666667,2,2,0,31.33333333,42.5,70,64.13333333,0,1,80,60,5
2025/2/23 14:45,0,1,1,60,52,0,1,1,57.8,2,2,0,33,43.13333333,70,64.36666667,0,1,80,60,5
2025/2/23 15:00,0,1,1,60,52,0,1,1,57.8,2,2,0,33.33333333,44.1,70,64.63333333,0,1,80,60,5
2025/2/23 15:15,0,1,1,60,52,0,1,1,58,2,2,0,34,45.13333333,70,64.96666667,0,1,80,60,5
2025/2/23 15:30,0,1,1,60,52,0,1,1,58.9,2,2,0,30.66666667,45.53333333,70,65.36666667,0,1,80,60,5
2025/2/23 15:45,0,1,1,60,52,0,1,1,60.86666667,2,2,0,29,46.33333333,70,65.63333333,0,1,80,60,5
2025/2/23 16:00,0,1,1,60,52,0,1,1,62.33333333,2,2,0,28.33333333,47.46666667,70,66.03333333,0,1,80,60,5
2025/2/23 16:15,0,1,1,60,52,0,1,1,64.2,2,2,0,26.33333333,48.46666667,70,66.33333333,0,1,80,60,5
2025/2/23 16:30,0,1,1,60,52,0,1,1,65.43333333,2,2,0,25.33333333,49.66666667,70,66.53333333,0,1,80,60,5
2025/2/23 16:45,0,1,1,60,52,0,1,1,65.9,2,2,0,26,50.83333333,70,66.83333333,0,1,80,60,5
2025/2/23 17:00,0,1,1,60,52,0,1,1,66.33333333,2,2,0,26,51.26666667,70,67.13333333,0,1,80,60,5
2025/2/23 17:15,0,1,1,60,52,0,1,1,67.2,2,2,0,25.66666667,51.56666667,70,67.26666667,0,1,80,60,5
2025/2/23 17:30,0,1,1,60,52,0,1,1,67.4,2,2,0,25.33333333,51.96666667,70,67.43333333,0,1,80,60,5
2025/2/23 17:45,0,1,1,60,52,0,1,1,67.76666667,2,2,0,25.33333333,52.76666667,70,67.56666667,0,1,80,60,5
2025/2/23 18:00,0,1,1,60,52,0,1,1,68.5,2,2,0,25,53.76666667,70,67.66666667,0,1,80,60,5
2025/2/23 18:15,0,1,1,60,52,0,1,1,68.96666667,2,2,0,24.33333333,53.8,70,67.8,0,1,80,60,5
2025/2/23 18:30,0,1,1,60,52,0,1,1,68.36666667,2,2,0,26.33333333,55.26666667,70,67.83333333,0,1,80,60,5
2025/2/23 18:45,0,1,1,60,52,0,1,1,67.93333333,2,2,0,26.66666667,55.6,70,67.9,0,1,80,60,
2025/2/23 19:00,0,1,1,60,52,0,1,1,68.2,2,2,0,27.66666667,57.93333333,70,67.9,0,1,80,60,5
2025/2/23 19:15,0,1,1,60,52,0,1,1,68.2,2,2,0,27,57.43333333,70,68.1,0,1,80,60,5
2025/2/23 19:30,0,1,1,60,52,0,1,1,69.1,2,2,0,27.33333333,58.76666667,70,68.1,0,1,80,60,5
2025/2/23 19:45,0,1,1,60,52,0,1,1,69.26666667,2,2,0,28,58.9,70,68.1,0,1,80,60,5
2025/2/23 20:00,0,1,1,60,52,0,1,1,69.66666667,2,2,0,28.66666667,59.86666667,70,68.1,0,1,80,60,5
2025/2/23 20:15,0,1,1,60,52,0,1,1,69.66666667,2,2,0,28.33333333,60.33333333,70,68.1,0,1,80,60,5
2025/2/23 20:30,0,1,1,60,52,0,1,1,69.4,2,2,0,30,59.83333333,70,67.86666667,0,1,80,60,5
2025/2/23 20:45,0,1,1,60,52,0,1,1,69.5,2,2,0,30,60.2,70,67.73333333,0,1,80,60,5
2025/2/23 21:00,0,1,1,60,52,0,1,1,69.66666667,2,2,0,29.66666667,61.43333333,70,67.53333333,0,1,80,60,5
2025/2/23 21:15,0,1,1,60,52,0,1,1,69.03333333,2,2,0,29.66666667,60.73333333,70,67.36666667,0,1,80,60,5
2025/2/23 21:30,0,1,1,60,52,0,1,1,67.6,2,2,0,30.66666667,59.6,70,67.23333333,0,1,80,60,5
2025/2/23 21:45,0,1,1,60,52,0,1,1,65.93333333,2,2,0,31.66666667,58.6,70,67.06666667,0,1,80,60,5
2025/2/23 22:00,0,1,1,60,52,0,1,1,64.16666667,2,2,0,32.33333333,57.16666667,70,66.86666667,0,1,80,60,5
2025/2/23 22:15,0,1,1,60,52,0,1,1,62.63333333,2,2,0,33.66666667,56.43333333,70,66.73333333,0,1,80,60,5
2025/2/23 22:30,0,1,1,60,52,0,1,1,61.5,2,2,0,34.66666667,54.4,70,66.63333333,0,1,80,60,5
2025/2/23 22:45,0,1,1,60,52,0,1,1,60.43333333,2,2,0,35,52.46666667,70,66.46666667,0,1,80,60,5
2025/2/23 23:00,0,1,1,65.46666667,52,0,1,1,61.46666667,1.333333333,1.333333333,0,34,52.16666667,70,68.33333333,66.66666667,1.666666667,80,60,5
2025/2/23 23:15,0,1,1,68.2,52,16.66666667,1.333333333,1,62.5,1,1,0,34,54.3,70,69.03333333,100,2,80,60,5
2025/2/23 23:30,0,1,1,68.2,52,16.66666667,1.333333333,1,62.53333333,1,1,0,35,54.3,70,69.13333333,100,2,80,60,5
