time,ClgPct,ClgStg01Cmd,ClgStg02Cmd,EffRmSp,ExhAirDmprFbk,HtgPct,HtgStg01Cmd,HtgStg02Cmd,MixAirTemp,OccCmd,OccStatus,OutAirDmprFbk,OutAirHum,OutAirTemp,RmSp,RmTemp,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode
2025/3/1 7:15,0,1,1,80,52,0,1,1,65.6,2,2,0,39,54.56666667,70,70,0,1,80,60,5
2025/3/1 7:30,0,1,1,80,52,0,1,1,65.16666667,2,2,0,40.66666667,53.76666667,70,70,0,1,80,60,5
2025/3/1 7:45,0,1,1,80,52,0,1,1,64.8,2,2,0,41.33333333,52.9,70,69.86666667,0,1,80,60,5
2025/3/1 8:00,0,1,1,80,52,0,1,1,64.56666667,2,2,0,42,52.13333333,70,69.8,0,1,80,60,5
2025/3/1 8:15,0,1,1,80,52,0,1,1,64.23333333,2,2,0,42.66666667,51.7,70,69.8,0,1,80,60,5
2025/3/1 8:30,0,1,1,80,52,0,1,1,63.86666667,2,2,0,42.66666667,51.33333333,70,69.8,0,1,80,60,5
2025/3/1 8:45,0,1,1,80,52,0,1,1,63.43333333,2,2,0,43.33333333,50.36666667,70,69.76666667,0,1,80,60,5
2025/3/1 9:00,0,1,1,80,52,0,1,1,62.86666667,2,2,0,44,49.76666667,70,69.7,0,1,80,60,5
2025/3/1 9:15,0,1,1,80,52,0,1,1,62.6,2,2,0,44.33333333,49.3,70,69.7,0,1,80,60,5
2025/3/1 9:30,0,1,1,80,52,0,1,1,62.6,2,2,0,44.66666667,49.06666667,70,69.7,0,1,80,60,5
2025/3/1 9:45,0,1,1,80,52,0,1,1,62.2,2,2,0,45.66666667,48.26666667,70,69.56666667,0,1,80,60,5
2025/3/1 10:00,0,1,1,80,52,0,1,1,61.73333333,2,2,0,46.33333333,47.73333333,70,69.5,0,1,80,60,5
2025/3/1 10:15,0,1,1,80,52,0,1,1,61.3,2,2,0,46.66666667,47.63333333,70,69.5,0,1,80,60,5
2025/3/1 10:30,0,1,1,80,52,0,1,1,61,2,2,0,46.33333333,47.23333333,70,69.43333333,0,1,80,60,5
2025/3/1 10:45,0,1,1,80,52,0,1,1,60.63333333,2,2,0,46.33333333,46.26666667,70,69.4,0,1,80,60,5
2025/3/1 11:00,0,1,1,80,52,0,1,1,60.5,2,2,0,47,45.53333333,70,69.4,0,1,80,60,5
2025/3/1 11:15,0,1,1,80,52,0,1,1,60.5,2,2,0,46.66666667,45,70,69.4,0,1,80,60,5
2025/3/1 11:30,0,1,1,80,52,0,1,1,60.33333333,2,2,0,46,44.5,70,69.4,0,1,80,60,5
2025/3/1 11:45,0,1,1,80,52,0,1,1,60.1,2,2,0,46.5,43.9,70,69.4,0,1,80,60,5
2025/3/1 12:00,0,1,1,80,52,0,1,1,59.73333333,2,2,0,47,43.43333333,70,69.2,0,1,80,60,5
2025/3/1 12:15,0,1,1,80,52,0,1,1,59.26666667,2,2,0,48,43.2,70,69.2,0,1,80,60,5
2025/3/1 12:30,0,1,1,80,52,0,1,1,59.53333333,2,2,0,46.66666667,43.2,70,69.13333333,0,1,80,60,5
2025/3/1 12:45,0,1,1,80,52,0,1,1,60.03333333,2,2,0,46,43.33333333,70,69,0,1,80,60,5
2025/3/1 13:00,0,1,1,71.8,52,0,1,1,62.5,1,1,0,41,43.8,70,69,100,2,80,60,5
2025/3/1 13:15,0,1,1,71.8,52,0,1,1,64.53333333,1,1,0,40,43.96666667,70,69,100,2,80,60,5
2025/3/1 13:30,0,1,1,71.8,52,0,1,1,64.5,1,1,0,41,44.03333333,70,69,100,2,80,60,5
2025/3/1 13:45,0,1,1,71.8,52,0,1,1,64.5,1,1,0,41,44.53333333,70,69.06666667,100,2,80,60,5
2025/3/1 14:00,0,1,1,71.8,52,0,1,1,64.5,1,1,0,40.33333333,44.9,70,69.26666667,100,2,80,60,5
2025/3/1 14:15,0,1,1,71.8,52,0,1,1,64.53333333,1,1,0,40,45.1,70,69.43333333,100,2,80,60,5
2025/3/1 14:30,0,1,1,71.8,52,0,1,1,64.86666667,1,1,0,38.66666667,45.96666667,70,69.63333333,100,2,80,60,5
2025/3/1 14:45,0,1,1,71.8,52,0,1,1,65.13333333,1,1,0,37.33333333,47.16666667,70,69.83333333,100,2,80,60,5
2025/3/1 15:00,0,1,1,71.8,52,0,1,1,65.13333333,1,1,0,36.33333333,47.2,70,70,100,2,80,60,5
2025/3/1 15:15,0,1,1,71.8,52,0,1,1,65.3,1,1,0,36,48.53333333,70,70.2,100,2,80,60,5
2025/3/1 15:30,0,1,1,71.8,52,0,1,1,65.36666667,1,1,0,34,48.96666667,70,70.43333333,100,2,80,60,5
2025/3/1 15:45,0,1,1,71.8,52,0,1,1,65.4,1,1,0,33.33333333,49.56666667,70,70.53333333,100,2,80,60,5
2025/3/1 16:00,0,1,1,71.8,52,0,1,1,65.6,1,1,0,32.33333333,50.16666667,70,70.73333333,100,2,80,60,5
2025/3/1 16:15,0,1,1,71.8,52,0,1,1,65.6,1,1,2.333333333,31.33333333,50.16666667,70,70.86666667,100,2,80,60,5
2025/3/1 16:30,0,1,1,71.8,52,0,1,1,65.5,1,1,0,31.33333333,50.1,70,70.9,100,2,80,60,5
2025/3/1 16:45,0,1,1,71.8,52,0,1,1,65.73333333,1,1,0,30.66666667,50.53333333,70,70.9,100,2,80,60,5
2025/3/1 17:00,0,1,1,71.8,52,0,1,1,65.9,1,1,0,29.66666667,51.43333333,70,70.9,100,2,80,60,5
2025/3/1 17:15,0,1,1,71.8,52,0,1,1,65.8,1,1,0,29.66666667,52.53333333,70,70.9,100,2,80,60,5
2025/3/1 17:30,0,1,1,71.8,52,0,1,1,65.7,1,1,0,29,52.16666667,70,70.9,100,2,80,60,5
2025/3/1 17:45,0,1,1,71.8,52,0,1,1,65.93333333,1,1,0,28.33333333,52.9,70,70.9,100,2,80,60,5
2025/3/1 18:00,0,1,1,71.8,52,0,1,1,65.6,1,1,0,28,52.63333333,70,70.9,100,2,80,60,5
2025/3/1 18:15,0,1,1,71.8,52,0,1,1,65.83333333,1,1,0,28,52.23333333,70,70.9,100,2,80,60,5
2025/3/1 18:30,0,1,1,71.8,52,0,1,1,65.73333333,1,1,0,28,52,70,70.9,100,2,80,60,5
2025/3/1 18:45,0,1,1,71.8,52,0,1,1,65.46666667,1,1,0,28,51.06666667,70,70.83333333,100,2,80,60,5
2025/3/1 19:00,0,1,1,71.8,52,0,1,1,65.6,1,1,0,28,52.4,70,70.8,100,2,80,60,5
2025/3/1 19:15,0,1,1,71.8,52,0,1,1,65.7,1,1,0,27.33333333,54.6,70,70.8,100,2,80,60,5
2025/3/1 19:30,0,1,1,71.8,52,0,1,1,65.83333333,1,1,0,28,56,70,70.8,100,2,80,60,5
2025/3/1 19:45,0,1,1,71.8,52,0,1,1,65.56666667,1,1,0,28,53.83333333,70,70.8,100,2,80,60,5
2025/3/1 20:00,0,1,1,71.8,52,0,1,1,65.03333333,1,1,0,29.33333333,51.13333333,70,70.66666667,100,2,80,60,5
2025/3/1 20:15,0,1,1,71.8,52,0,1,1,65.06666667,1,1,0,30,52.3,70,70.53333333,100,2,80,60,5
2025/3/1 20:30,0,1,1,71.8,52,0,1,1,65.1,1,1,0,29.33333333,51.56666667,70,70.43333333,100,2,80,60,5
2025/3/1 20:45,0,1,1,71.8,52,0,1,1,65,1,1,0,28.66666667,51.63333333,70,70.23333333,100,2,80,60,5
2025/3/1 21:00,0,1,1,71.8,52,0,1,1,64.8,1,1,0,28,51.06666667,70,70.06666667,100,2,80,60,5
2025/3/1 21:15,0,1,1,71.8,52,0,1,1,64.66666667,1,1,0,27.66666667,50.4,70,70,100,2,80,60,5
2025/3/1 21:30,0,1,1,80,52,0,1,1,64.9,2,2,0,33.66666667,48.76666667,70,69.8,0,1,80,60,5
2025/3/1 21:45,0,1,1,80,52,0,1,1,64.53333333,2,2,0,37.66666667,47.4,70,69.76666667,0,1,80,60,5
2025/3/1 22:00,0,1,1,80,52,0,1,1,63.86666667,2,2,0,39,46.53333333,70,69.7,0,1,80,60,5
2025/3/1 22:15,0,1,1,80,52,0,1,1,63.4,2,2,0,40,46,70,69.56666667,0,1,80,60,5
2025/3/1 22:30,0,1,1,80,52,0,1,1,62.9,2,2,0,40.33333333,44.86666667,70,69.5,0,1,80,60,5
2025/3/1 22:45,0,1,1,80,52,0,1,1,62.36666667,2,2,0,40,43.56666667,70,69.4,0,1,80,60,5
2025/3/1 23:00,0,1,1,80,52,0,1,1,61.93333333,2,2,0,41.33333333,42.73333333,70,69.4,0,1,80,60,5
2025/3/1 23:15,0,1,1,80,52,0,1,1,61.53333333,2,2,0,41.33333333,42.23333333,70,69.26666667,0,1,80,60,5
2025/3/1 23:30,0,1,1,80,52,0,1,1,60.8,2,2,0,42,41.3,70,69.13333333,0,1,80,60,5
2025/3/1 23:45,0,1,1,80,52,0,1,1,60.16666667,2,2,0,43.66666667,40.66666667,70,69,0,1,80,60,5
2025/3/2 0:00,0,1,1,80,52,0,1,1,59.73333333,2,2,0,43.33333333,40.1,70,68.93333333,0,1,80,60,5
2025/3/2 0:15,0,1,1,80,52,0,1,1,59.43333333,2,2,0,43,39.83333333,70,68.9,0,1,80,60,5
2025/3/2 0:30,0,1,1,80,52,0,1,1,59.2,2,2,0,44,39.8,70,68.9,0,1,80,60,5
2025/3/2 0:45,0,1,1,80,52,0,1,1,59.2,2,2,0,44,39.2,70,68.9,0,1,80,60,5
2025/3/2 1:00,0,1,1,80,52,0,1,1,58.93333333,2,2,0,44.66666667,38.56666667,70,68.76666667,0,1,80,60,5
2025/3/2 1:15,0,1,1,80,52,0,1,1,58.46666667,2,2,0,45,37.86666667,70,68.7,0,1,80,60,5
2025/3/2 1:30,0,1,1,80,52,0,1,1,58.3,2,2,0,45.66666667,37.2,70,68.66666667,0,1,80,60,5
2025/3/2 1:45,0,1,1,80,52,0,1,1,57.83333333,2,2,0,46.66666667,36.83333333,70,68.6,0,1,80,60,5
2025/3/2 2:00,0,1,1,80,52,0,1,1,57.66666667,2,2,0,47,36.36666667,70,68.6,0,1,80,60,5
2025/3/2 2:15,0,1,1,80,52,0,1,1,57.33333333,2,2,0,46.66666667,35.83333333,70,68.46666667,0,1,80,60,5
2025/3/2 2:30,0,1,1,80,52,0,1,1,56.96666667,2,2,0,47,35.3,70,68.4,0,1,80,60,5
2025/3/2 2:45,0,1,1,80,52,0,1,1,56.9,2,2,0,47.33333333,35.03333333,70,68.4,0,1,80,60,5
2025/3/2 3:00,0,1,1,80,52,0,1,1,56.6,2,2,0,47,34.83333333,70,68.3,0,1,80,60,5
2025/3/2 3:15,0,1,1,80,52,0,1,1,56.5,2,2,0,48,34.56666667,70,68.3,0,1,80,60,5
2025/3/2 3:30,0,1,1,80,52,0,1,1,55.93333333,2,2,0,48,34.5,70,68.16666667,0,1,80,60,5
2025/3/2 3:45,0,1,1,80,52,0,1,1,55.9,2,2,0,48.33333333,34.33333333,70,68.1,0,1,80,60,5
2025/3/2 4:00,0,1,1,80,52,0,1,1,55.66666667,2,2,0,47.66666667,34.06666667,70,68.1,0,1,80,60,5
2025/3/2 4:15,0,1,1,80,52,0,1,1,55.3,2,2,0,49.33333333,33.8,70,68.03333333,0,1,80,60,5
2025/3/2 4:30,0,1,1,80,52,0,1,1,54.7,2,2,0,49,33.73333333,70,67.9,0,1,80,60,5
2025/3/2 4:45,0,1,1,80,52,0,1,1,55.53333333,2,2,0,47.66666667,33.53333333,70,67.9,0,1,80,60,5
2025/3/2 5:00,0,1,1,80,52,0,1,1,55.8,2,2,0,48.33333333,33.2,70,67.9,0,1,80,60,5
2025/3/2 5:15,0,1,1,80,52,0,1,1,55.96666667,2,2,0,50.33333333,33.06666667,70,67.86666667,0,1,80,60,5
2025/3/2 5:30,0,1,1,80,52,0,1,1,55.83333333,2,2,0,50,32.86666667,70,67.8,0,1,80,60,5
2025/3/2 5:45,0,1,1,80,52,0,1,1,55.63333333,2,2,0,49.33333333,32.6,70,67.8,0,1,80,60,5
2025/3/2 6:00,0,1,1,80,52,0,1,1,55.6,2,2,0,50,32.33333333,70,67.66666667,0,1,80,60,5
2025/3/2 6:15,0,1,1,80,52,0,1,1,55.6,2,2,0,50,32.2,70,67.6,0,1,80,60,5
2025/3/2 6:30,0,1,1,80,52,0,1,1,55.6,2,2,0,50.66666667,31.8,70,67.6,0,1,80,60,5
2025/3/2 6:45,0,1,1,80,52,0,1,1,55.53333333,2,2,0,51.33333333,31.63333333,70,67.53333333,0,1,80,60,5
2025/3/2 7:00,0,1,1,80,52,0,1,1,55.4,2,2,0,50,31.3,70,67.5,0,1,80,60,5
2025/3/2 7:15,0,1,1,80,52,0,1,1,55.4,2,2,0,51,31.3,70,67.36666667,0,1,80,60,5
2025/3/2 7:30,0,1,1,80,52,0,1,1,55.4,2,2,0,51,31.3,70,67.3,0,1,80,60,5
2025/3/2 7:45,0,1,1,80,52,0,1,1,55.4,2,2,0,50.66666667,31.16666667,70,67.26666667,0,1,80,60,5
2025/3/2 8:00,0,1,1,80,52,0,1,1,55.4,2,2,0,51,30.96666667,70,67.2,0,1,80,60,5
2025/3/2 8:15,0,1,1,80,52,0,1,1,55.73333333,2,2,0,51,29.86666667,70,67.2,0,1,80,60,5
2025/3/2 8:30,0,1,1,80,52,0,1,1,55.46666667,2,2,0,51,29.2,70,67.2,0,1,80,60,5
2025/3/2 8:45,0,1,1,80,52,0,1,1,55.33333333,2,2,0,51,29,70,67.06666667,0,1,80,60,5
2025/3/2 9:00,0,1,1,80,52,0,1,1,55.63333333,2,2,0,50.66666667,28.46666667,70,67,0,1,80,60,5
2025/3/2 9:15,0,1,1,80,52,0,1,1,55.66666667,2,2,0,51.66666667,27.8,70,67,0,1,80,60,5
2025/3/2 9:30,0,1,1,80,52,0,1,1,55.53333333,2,2,0,51.33333333,28.4,70,66.86666667,0,1,80,60,5
2025/3/2 9:45,0,1,1,80,52,0,1,1,55.63333333,2,2,0,51,28.26666667,70,66.8,0,1,80,60,5
2025/3/2 10:00,0,1,1,80,52,0,1,1,56.1,2,2,0,51,27.93333333,70,66.8,0,1,80,60,5
2025/3/2 10:15,0,1,1,80,52,0,1,1,56.2,2,2,0,50.66666667,28.66666667,70,66.8,0,1,80,60,5
2025/3/2 10:30,0,1,1,80,52,0,1,1,56.2,2,2,0,51,28.93333333,70,66.76666667,0,1,80,60,5
2025/3/2 10:45,0,1,1,80,52,0,1,1,56.1,2,2,0,51,29,70,66.7,0,1,80,60,5
2025/3/2 11:00,0,1,1,80,52,0,1,1,55.9,2,2,0,51,28.13333333,70,66.56666667,0,1,80,60,5
2025/3/2 11:15,0,1,1,80,52,0,1,1,55.7,2,2,0,51.33333333,27.33333333,70,66.5,0,1,80,60,5
2025/3/2 11:30,0,1,1,80,52,0,1,1,55.46666667,2,2,0,51.33333333,27,70,66.5,0,1,80,60,5
2025/3/2 11:45,0,1,1,80,52,0,1,1,55.4,2,2,0,51,26.86666667,70,66.43333333,0,1,80,60,5
2025/3/2 12:00,0,1,1,80,52,0,1,1,55.4,2,2,0,51,26.7,70,66.4,0,1,80,60,5
2025/3/2 12:15,0,1,1,80,52,0,1,1,55.26666667,2,2,0,51,27,70,66.4,0,1,80,60,5
2025/3/2 12:30,0,1,1,80,52,0,1,1,55.13333333,2,2,0,51,27.2,70,66.4,0,1,80,60,5
2025/3/2 12:45,0,1,1,80,52,0,1,1,55.13333333,2,2,0,49.66666667,28.26666667,70,66.4,0,1,80,60,5
2025/3/2 13:00,0,1,1,80,52,0,1,1,55.53333333,2,2,0,46,29.5,70,66.4,0,1,80,60,5
2025/3/2 13:15,0,1,1,80,52,0,1,1,55.83333333,2,2,0,42.33333333,31.03333333,70,66.5,0,1,80,60,5
2025/3/2 13:30,0,1,1,80,52,0,1,1,56.73333333,2,2,0,44.33333333,32.4,70,66.5,0,1,80,60,5
2025/3/2 13:45,0,1,1,80,52,0,1,1,57.76666667,2,2,0,42,33.06666667,70,66.63333333,0,1,80,60,5
2025/3/2 14:00,0,1,1,80,52,0,1,1,58.86666667,2,2,0,40.33333333,34.23333333,70,66.8,0,1,80,60,5
2025/3/2 14:15,0,1,1,80,52,0,1,1,59.9,2,2,0,36.66666667,35.76666667,70,67.06666667,0,1,80,60,5
2025/3/2 14:30,0,1,1,80,52,0,1,1,60.6,2,2,0,35.33333333,36.26666667,70,67.23333333,0,1,80,60,5
2025/3/2 14:45,0,1,1,80,52,0,1,1,61.4,2,2,0,35,37.13333333,70,67.43333333,0,1,80,60,5
2025/3/2 15:00,0,1,1,80,52,0,1,1,62.26666667,2,2,0,34,37.16666667,70,67.63333333,0,1,80,60,5
2025/3/2 15:15,0,1,1,80,52,0,1,1,62.93333333,2,2,0,31.33333333,37.93333333,70,67.8,0,1,80,60,5
2025/3/2 15:30,0,1,1,80,52,0,1,1,63.7,2,2,0,30,39.26666667,70,67.83333333,0,1,80,60,5
2025/3/2 15:45,0,1,1,80,52,0,1,1,64.26666667,2,2,0,30.33333333,39.2,70,68.1,0,1,80,60,5
2025/3/2 16:00,0,1,1,80,52,0,1,1,64.96666667,2,2,0,28.33333333,39.8,70,68.43333333,0,1,80,60,5
2025/3/2 16:15,0,1,1,80,52,0,1,1,65.5,2,2,0,29.33333333,40.46666667,70,68.63333333,0,1,80,60,5
2025/3/2 16:30,0,1,1,80,52,0,1,1,66.06666667,2,2,0,29,41.9,70,68.83333333,0,1,80,60,5
2025/3/2 16:45,0,1,1,80,52,0,1,1,66.6,2,2,0,27,42.1,70,68.96666667,0,1,80,60,5
2025/3/2 17:00,0,1,1,80,52,0,1,1,66.93333333,2,2,0,27.33333333,43.5,70,69.13333333,0,1,80,60,5
2025/3/2 17:15,0,1,1,80,52,0,1,1,67.33333333,2,2,0,27,43.9,70,69.26666667,0,1,80,60,5
2025/3/2 17:30,0,1,1,80,52,0,1,1,67.4,2,2,0,27,44.76666667,70,69.4,0,1,80,60,5
2025/3/2 17:45,0,1,1,80,52,0,1,1,67.46666667,2,2,0,27.66666667,44.2,70,69.4,0,1,80,60,5
2025/3/2 18:00,0,1,1,80,52,0,1,1,67.63333333,2,2,0,27,45.33333333,70,69.43333333,0,1,80,60,5
2025/3/2 18:15,0,1,1,80,52,0,1,1,67.83333333,2,2,0,27.33333333,46.23333333,70,69.5,0,1,80,60,5
2025/3/2 18:30,0,1,1,80,52,0,1,1,68,2,2,0,28,46.23333333,70,69.5,0,1,80,60,5
2025/3/2 18:45,0,1,1,80,52,0,1,1,68.2,2,2,0,28,48.5,70,69.5,0,1,80,60,5
2025/3/2 19:00,0,1,1,80,52,0,1,1,68.5,2,2,0,28,49.1,70,69.5,0,1,80,60,5
2025/3/2 19:15,0,1,1,80,52,0,1,1,68.5,2,2,0,28.66666667,49.73333333,70,69.5,0,1,80,60,5
2025/3/2 19:30,0,1,1,80,52,0,1,1,68.5,2,2,0,28.33333333,49.5,70,69.5,0,1,80,60,5
2025/3/2 19:45,0,1,1,80,52,0,1,1,68.5,2,2,0,29,49.9,70,69.5,0,1,80,60,5
2025/3/2 20:00,0,1,1,80,52,0,1,1,68.43333333,2,2,0,28.66666667,50.53333333,70,69.5,0,1,80,60,5
2025/3/2 20:15,0,1,1,80,52,0,1,1,68.3,2,2,0,30,51.33333333,70,69.43333333,0,1,80,60,5
2025/3/2 20:30,0,1,1,80,52,0,1,1,68.16666667,2,2,0,30,51.76666667,70,69.26666667,0,1,80,60,5
2025/3/2 20:45,0,1,1,80,52,0,1,1,68.06666667,2,2,0,30.33333333,52.46666667,70,68.96666667,0,1,80,60,5
2025/3/2 21:00,0,1,1,80,52,0,1,1,67.63333333,2,2,0,31.33333333,52.13333333,70,68.83333333,0,1,80,60,5
2025/3/2 21:15,0,1,1,80,52,0,1,1,67.03333333,2,2,0,31.33333333,51.13333333,70,68.66666667,0,1,80,60,5
2025/3/2 21:30,0,1,1,80,52,0,1,1,66.3,2,2,0,32.33333333,50.93333333,70,68.53333333,0,1,80,60,5
2025/3/2 21:45,0,1,1,80,52,0,1,1,65.7,2,2,0,32.33333333,51.26666667,70,68.4,0,1,80,60,5
2025/3/2 22:00,0,1,1,80,52,0,1,1,65.16666667,2,2,0,33,51,70,68.33333333,0,1,80,60,5
2025/3/2 22:15,0,1,1,80,52,0,1,1,64.66666667,2,2,0,35,49.9,70,68.16666667,0,1,80,60,5
2025/3/2 22:30,0,1,1,80,52,0,1,1,64.33333333,2,2,0,35,49.63333333,70,68.1,0,1,80,60,5
2025/3/2 22:45,0,1,1,80,52,0,1,1,63.7,2,2,0,35,47.46666667,70,67.9,0,1,80,60,5
2025/3/2 23:00,0,1,1,72.13333333,52,16.66666667,1.333333333,1,63.13333333,1,1,0,28.33333333,46.63333333,70,68.73333333,100,2,80,60,5
2025/3/2 23:15,0,1,1,68.2,52,0,1,1,62.93333333,1,1,0,23,48.3,70,69.23333333,100,2,80,60,5
2025/3/2 23:30,0,1,1,68.2,52,0,1,1,62.2,1,1,0,23,47.03333333,70,68,100,2,80,60,
2025/3/2 23:45,0,1,1,68.2,52,16.66666667,1,1,62.73333333,1,1,0,24.66666667,46.1,70,68.63333333,100,2,80,60,5
2025/3/3 0:00,0,1,1,68.2,52,0,1,1,62.56666667,1,1,0,24.33333333,46.66666667,70,69,100,2,80,60,5
2025/3/3 0:15,0,1,1,68.2,52,16.66666667,1.333333333,1,61.86666667,1,1,0,24.66666667,45.76666667,70,67.83333333,100,2,80,60,5
2025/3/3 0:30,0,1,1,68.2,52,16.66666667,1.333333333,1,62.66666667,1,1,0,25,46.26666667,70,69.03333333,100,2,80,60,1
2025/3/3 0:45,0,1,1,68.2,52,0,1,1,62.03333333,1,1,0,25,45.4,70,68.3,100,2,80,60,5
2025/3/3 1:00,0,1,1,68.2,52,0,1,1,61.5,1,1,0,26,44.03333333,70,67.6,100,2,80,60,5
2025/3/3 1:15,0,1,1,68.2,52,0,1,1,61.96666667,1,1,0,27.66666667,43.5,70,68,100,2,80,60,5
2025/3/3 1:30,0,1,1,68.2,52,0,1,1,62.66666667,1,1,0,28.66666667,44,70,69.26666667,100,2,80,60,5
2025/3/3 1:45,0,1,1,68.2,52,16.66666667,1.333333333,1,62.33333333,1,1,0,30,43.96666667,70,68.73333333,100,2,80,60,5
2025/3/3 2:00,0,1,1,68.2,52,0,1,1,62.5,1,1,0,31,44.13333333,70,68.93333333,100,2,80,60,5
2025/3/3 2:15,0,1,1,68.2,52,16.66666667,1.333333333,1,62.23333333,1,1,0,31,42.26666667,70,68.6,100,2,80,60,5
2025/3/3 2:30,0,1,1,68.2,52,0,1,1,62.63333333,1,1,0,31,43.56666667,70,69.23333333,100,2,80,60,5
2025/3/3 2:45,0,1,1,68.2,52,0,1,1,61.93333333,1,1,0,31,43.23333333,70,67.93333333,100,2,80,60,5
2025/3/3 3:00,0,1,1,68.2,52,16.66666667,1.333333333,1,62.5,1,1,0,31.33333333,43.3,70,69.1,100,2,80,60,1
2025/3/3 3:15,0,1,1,68.2,52,0,1,1,62.13333333,1,1,0,32,43.16666667,70,68.2,100,2,80,60,5
2025/3/3 3:30,0,1,1,68.2,52,16.66666667,1.333333333,1,62.63333333,1,1,0,32.33333333,42.9,70,69.4,100,2,80,60,1
2025/3/3 3:45,0,1,1,68.2,52,0,1,1,62.03333333,1,1,0,31,42.9,70,68.4,100,2,80,60,5
2025/3/3 4:00,0,1,1,68.2,52,16.66666667,1.333333333,1,62.1,1,1,0,32,41.83333333,70,68.66666667,100,2,80,60,5
2025/3/3 4:15,0,1,1,68.2,52,0,1,1,62.46666667,1,1,0,33,41.96666667,70,69.1,100,2,80,60,5
2025/3/3 4:30,0,1,1,68.2,52,16.66666667,1.333333333,1,62.06666667,1,1,0,32,40.93333333,70,68.66666667,100,2,80,60,5
2025/3/3 4:45,0,1,1,68.2,52,0,1,1,62.46666667,1,1,0,32,42.13333333,70,69.23333333,100,2,80,60,5
2025/3/3 5:00,0,1,1,68.2,52,16.66666667,1.333333333,1,61.66666667,1,1,0,32,41.3,70,67.93333333,100,2,80,60,5
2025/3/3 5:15,0,1,1,68.2,52,0,1,1,62.53333333,1,1,0,32.33333333,41.63333333,70,69.36666667,100,2,80,60,5
2025/3/3 5:30,0,1,1,68.2,52,16.66666667,1.333333333,1,61.6,1,1,0,33.66666667,41.36666667,70,68.03333333,100,2,80,60,5
2025/3/3 5:45,0,1,1,68.2,52,0,1,1,62.1,1,1,0,33.66666667,40.8,70,69.23333333,100,2,80,60,5
2025/3/3 6:00,0,1,1,68.2,52,0,1,1,61.96666667,1,1,0,34,41,70,68.46666667,100,2,80,60,5
2025/3/3 6:15,0,1,1,68.2,52,0,1,1,62.4,1,1,0,34.33333333,40.63333333,70,69.7,100,2,80,60,5
2025/3/3 6:30,0,1,1,68.2,52,16.66666667,1.333333333,1,61.86666667,1,1,0,37,39.9,70,68.76666667,100,2,80,60,5
2025/3/3 6:45,0,1,1,68.2,52,0,1,1,61.93333333,1,1,0,37.33333333,40.03333333,70,68.9,100,2,80,60,5
2025/3/3 7:00,0,1,1,68.2,52,16.66666667,1.333333333,1,62.13333333,1,1,0,37.66666667,39.6,70,69.26666667,100,2,80,60,1
2025/3/3 7:15,0,1,1,68.2,52,0,1,1,61.8,1,1,0,38,39.53333333,70,68.46666667,100,2,80,60,5
2025/3/3 7:30,0,1,1,68.2,52,0,1,1,62.2,1,1,0,37.66666667,39.46666667,70,69.36666667,100,2,80,60,5
2025/3/3 7:45,0,1,1,68.2,52,16.66666667,1.333333333,1,61.8,1,1,0,38.66666667,38.9,70,68.76666667,100,2,80,60,5
2025/3/3 8:00,0,1,1,68.2,52,0,1,1,61.8,1,1,0,39.33333333,38.96666667,70,68.76666667,100,2,80,60,5
2025/3/3 8:15,0,1,1,68.2,52,16.66666667,1.333333333,1,62.1,1,1,0,39.33333333,39.1,70,69.33333333,100,2,80,60,1
2025/3/3 8:30,0,1,1,68.2,52,0,1.333333333,1,61.86666667,1,1,0,39,38.96666667,70,68.8,100,2,80,60,5
2025/3/3 8:45,0,1,1,68.2,52,0,1,1,61.86666667,1,1,0,39,38.7,70,69.16666667,100,2,80,60,5
2025/3/3 9:00,0,1,1,68.2,52,16.66666667,1.333333333,1,61.8,1,1,0,39,38.13333333,70,69.26666667,100,2,80,60,1
2025/3/3 9:15,0,1,1,68.2,52,16.66666667,1,1,61.7,1,1,0,40,38.33333333,70,68.9,100,2,80,60,5
2025/3/3 9:30,0,1,1,68.2,52,0,1,1,61.93333333,1,1,0,39.66666667,39.63333333,70,69.16666667,100,2,80,60,5
2025/3/3 9:45,0,1,1,68.2,52,16.66666667,1.333333333,1,61.93333333,1,1,0,38.33333333,40.16666667,70,69.26666667,100,2,80,60,1
2025/3/3 10:00,0,1,1,68.2,52,0,1,1,61.66666667,1,1,0,38,39.83333333,70,68.66666667,100,2,80,60,5
2025/3/3 10:15,0,1,1,68.2,52,0,1,1,62,1,1,0,39,40.56666667,70,69.26666667,100,2,80,60,5
2025/3/3 10:30,0,1,1,68.2,52,0,1,1,62.1,1,1,0,36,41.13333333,70,69.3,100,2,80,60,5
2025/3/3 10:45,0,1,1,68.2,52,0,1,1,61.66666667,1,1,0,35.66666667,40.86666667,70,68.3,100,2,80,60,5
2025/3/3 11:00,0,1,1,68.2,52,0,1,1,62.1,1,1,0,37,41.26666667,70,69.53333333,100,2,80,60,5
2025/3/3 11:15,0,1,1,68.2,52,16.66666667,1,1,61.93333333,1,1,0,36.66666667,42.3,70,68.83333333,100,2,80,60,5
2025/3/3 11:30,0,1,1,68.2,52,16.66666667,1.333333333,1,61.93333333,1,1,0,34.66666667,43.06666667,70,68.63333333,100,2,80,60,5
2025/3/3 11:45,0,1,1,68.2,52,0,1,1,62.1,1,1,0,36,42,70,69.2,100,2,80,60,5
2025/3/3 12:00,0,1,1,68.2,52,16.66666667,1.333333333,1,61.9,1,1,0,37.33333333,41.63333333,70,68.73333333,100,2,80,60,5
2025/3/3 12:15,0,1,1,68.2,52,0,1,1,62,1,1,0,37.66666667,42.36666667,70,68.96666667,100,2,80,60,5
2025/3/3 12:30,0,1,1,68.2,52,16.66666667,1.333333333,1,62.13333333,1,1,0,37,42.3,70,69.16666667,100,2,80,60,1
2025/3/3 12:45,0,1,1,68.2,52,0,1.333333333,1,61.86666667,1,1,0,38,41.73333333,70,68.76666667,100,2,80,60,5
2025/3/3 13:00,0,1,1,68.2,52,0,1,1,62.1,1,1,0,39.66666667,41.7,70,69.2,100,2,80,60,5
2025/3/3 13:15,0,1,1,68.2,52,16.66666667,1.333333333,1,61.96666667,1,1,0,41.66666667,41.63333333,70,69.2,100,2,80,60,1
2025/3/3 13:30,0,1,1,68.2,52,16.66666667,1.333333333,1,61.83333333,1,1,0,41,42.66666667,70,68.2,100,2,80,60,5
2025/3/3 13:45,0,1,1,68.2,52,0,1,1,62.53333333,1,1,0,40,43.5,70,69.33333333,100,2,80,60,5
2025/3/3 14:00,0,1,1,68.2,52,0,1,1,62.1,1,1,0,38.66666667,44.53333333,70,68.2,100,2,80,60,5
2025/3/3 14:15,0,1,1,68.2,52,16.66666667,1.333333333,1,62.33333333,1,1,0,36.33333333,45.6,70,68.56666667,100,2,80,60,5
2025/3/3 14:30,0,1,1,68.2,52,0,1,1,62.76666667,1,1,0,35,46.73333333,70,69.36666667,100,2,80,60,5
2025/3/3 14:45,0,1,1,68.2,52,0,1,1,62.36666667,1,1,0,34.33333333,46.76666667,70,68.2,100,2,80,60,5
2025/3/3 15:00,0,1,1,68.2,52,0,1,1,62.23333333,1,1,0,32.33333333,47.76666667,70,67.9,100,2,80,60,5
2025/3/3 15:15,0,1,1,68.2,52,0,1,1,62.6,1,1,0,31,48.83333333,70,68.1,100,2,80,60,5
2025/3/3 15:30,0,1,1,68.2,52,0,1,1,63.7,1,1,0,28.66666667,51.36666667,70,69.86666667,100,2,80,60,5
2025/3/3 15:45,0,1,1,68.2,52,0,1,1,63.26666667,1,1,0,27.33333333,51.56666667,70,68.86666667,100,2,80,60,5
2025/3/3 16:00,0,1,1,68.2,52,0,1,1,63.2,1,1,0,27,52.23333333,70,68.7,100,2,80,60,5
2025/3/3 16:15,0,1,1,68.2,52,0,1,1,63.56666667,1,1,0,26,55.23333333,70,68.7,100,2,80,60,5
2025/3/3 16:30,0,1,1,68.2,52,0,1,1,63.93333333,1,1,0,24.33333333,57.26666667,70,68.8,100,2,80,60,5
2025/3/3 16:45,0,1,1,68.2,52,0,1,1,64,1,1,0,22.66666667,58.33333333,70,69.06666667,100,2,80,60,5
2025/3/3 17:00,0,1,1,68.2,52,0,1,1,64.5,1,1,0,21.66666667,59.33333333,70,69.2,100,2,80,60,5
2025/3/3 17:15,0,1,1,68.2,52,0,1,1,64.73333333,1,1,0,20,60.76666667,70,69.4,100,2,80,60,5
2025/3/3 17:30,0,1,1,68.2,52,0,1,1,64.96666667,1,1,0,18,60.66666667,70,69.46666667,100,2,80,60,5
2025/3/3 17:45,0,1,1,68.2,52,0,1,1,65,1,1,0,17,61.8,70,69.56666667,100,2,80,60,5
2025/3/3 18:00,0,1,1,68.2,52,0,1,1,64.73333333,1,1,0,16,61.13333333,70,69.73333333,100,2,80,60,5
2025/3/3 18:15,0,1,1,68.2,52,0,1,1,64.86666667,1,1,0,17,61.86666667,70,69.86666667,100,2,80,60,5
2025/3/3 18:30,0,1,1,68.2,52,0,1,1,65.06666667,1,1,0,16.33333333,62.7,70,70.23333333,100,2,80,60,5
2025/3/3 18:45,0,1,1,68.2,52,0,1,1,65.16666667,1,1,0,16,62.3,70,70.46666667,100,2,80,60,5
2025/3/3 19:00,0,1,1,68.2,52,0,1,1,65.33333333,1,1,0,16,62.43333333,70,70.6,100,2,80,60,5
2025/3/3 19:15,0,1,1,68.2,52,0,1,1,65.3,1,1,0,16.66666667,62.63333333,70,70.5,100,2,80,60,5
2025/3/3 19:30,0,1,1,68.2,52,0,1,1,65.4,1,1,0,15.66666667,63.23333333,70,70.3,100,2,80,60,5
2025/3/3 19:45,0,1,1,68.2,52,0,1,1,65.43333333,1,1,0,14.33333333,64,70,69.96666667,100,2,80,60,5
2025/3/3 20:00,0,1,1,68.2,52,0,1,1,65.3,1,1,0,14,63.7,70,69.8,100,2,80,60,5
2025/3/3 20:15,0,1,1,68.2,52,0,1,1,65.36666667,1,1,0,14,63.63333333,70,69.8,100,2,80,60,5
2025/3/3 20:30,0,1,1,68.2,52,0,1,1,65.46666667,1,1,0,14.66666667,63.56666667,70,69.73333333,100,2,80,60,5
2025/3/3 20:45,0,1,1,68.2,52,0,1,1,65.4,1,1,0,15,63.33333333,70,69.5,100,2,80,60,5
2025/3/3 21:00,0,1,1,68.2,52,0,1,1,65.6,1,1,0,14.66666667,64.23333333,70,69.4,100,2,80,60,5
2025/3/3 21:15,0,1,1,68.2,52,0,1,1,65.53333333,1,1,0,14,63.86666667,70,69.4,100,2,80,60,5
2025/3/3 21:30,0,1,1,68.2,52,0,1,1,65.66666667,1,1,0,14,64.1,70,69.26666667,100,2,80,60,5
2025/3/3 21:45,0,1,1,68.2,52,0,1,1,66,1,1,0,14,64.86666667,70,69.2,100,2,80,60,5
2025/3/3 22:00,0,1,1,68.2,52,0,1,1,65.96666667,1,1,0,14,64.33333333,70,69,100,2,80,60,5
2025/3/3 22:15,0,1,1,68.2,52,0,1,1,66.1,1,1,0,14,64.4,70,68.93333333,100,2,80,60,5
2025/3/3 22:30,0,1,1,68.2,52,0,1,1,65.8,1,1,0,14,63.66666667,70,68.9,100,2,80,60,5
2025/3/3 22:45,0,1,1,68.2,52,0,1,1,65.46666667,1,1,0,14.66666667,62.16666667,70,68.7,100,2,80,60,5
2025/3/3 23:00,0,1,1,68.2,52,0,1,1,65.3,1,1,0,15,61.06666667,70,68.7,100,2,80,60,5
2025/3/3 23:15,0,1,1,68.2,52,0,1,1,65.23333333,1,1,0,16,60.13333333,70,68.66666667,100,2,80,60,5
2025/3/3 23:30,0,1,1,68.2,52,0,1,1,65.06666667,1,1,0,16.33333333,59.16666667,70,68.53333333,100,2,80,60,5
2025/3/3 23:45,0,1,1,68.2,52,0,1,1,64.86666667,1,1,0,17.33333333,58.2,70,68.4,100,2,80,60,5
2025/3/4 0:00,0,1,1,68.2,52,0,1,1,64.53333333,1,1,0,18.33333333,57.1,70,68.36666667,100,2,80,60,5
2025/3/4 0:15,0,1,1,68.2,52,0,1,1,64.5,1,1,0,20.66666667,56.46666667,70,68.3,100,2,80,60,5
2025/3/4 0:30,0,1,1,68.2,52,0,1,1,64.43333333,1,1,0,21.66666667,55.63333333,70,68.23333333,100,2,80,60,5
2025/3/4 0:45,0,1,1,68.2,52,0,1,1,64.3,1,1,0,22.33333333,54.96666667,70,68.1,100,2,80,60,5
2025/3/4 1:00,0,1,1,68.2,52,0,1,1,64.23333333,1,1,0,23.66666667,54.4,70,68.1,100,2,80,60,5
2025/3/4 1:15,0,1,1,68.2,52,0,1,1,64.06666667,1,1,0,24.66666667,53.96666667,70,68.03333333,100,2,80,60,5
2025/3/4 1:30,0,1,1,68.2,52,0,1,1,64.13333333,1,1,0,25,54.2,70,67.9,100,2,80,60,5
2025/3/4 1:45,0,1,1,68.2,52,0,1,1,64.06666667,1,1,0,25,54.13333333,70,67.9,100,2,80,60,5
2025/3/4 2:00,0,1,1,68.2,52,0,1,1,63.93333333,1,1,0,25.66666667,53.56666667,70,67.9,100,2,80,60,5
2025/3/4 2:15,0,1,1,68.2,52,0,1,1,63.76666667,1,1,0,26.33333333,53.43333333,70,67.86666667,100,2,80,60,5
2025/3/4 2:30,0,1,1,68.2,52,0,1,1,63.5,1,1,0,27.66666667,52.63333333,70,67.8,100,2,80,60,5
2025/3/4 2:45,0,1,1,68.2,52,0,1,1,63.4,1,1,0,29.33333333,52.1,70,67.8,100,2,80,60,5
2025/3/4 3:00,0,1,1,68.2,52,0,1,1,63.4,1,1,0,30,52,70,67.6,100,2,80,60,5
2025/3/4 3:15,0,1,1,68.2,52,0,1,1,63.7,1,1,0,30,52.03333333,70,67.96666667,100,2,80,60,5
2025/3/4 3:30,0,1,1,68.2,52,0,1,1,64.7,1,1,0,30,53.6,70,69.8,100,2,80,60,5
2025/3/4 3:45,0,1,1,68.2,52,0,1,1,64.3,1,1,0,28,54,70,68.63333333,100,2,80,60,5
2025/3/4 4:00,0,1,1,68.2,52,0,1,1,64.06666667,1,1,0,27,53.33333333,70,68.16666667,100,2,80,60,5
2025/3/4 4:15,0,1,1,68.2,52,0,1,1,63.86666667,1,1,0,27,52.73333333,70,67.96666667,100,2,80,60,5
2025/3/4 4:30,0,1,1,68.2,52,0,1,1,63.8,1,1,0,26.66666667,52.33333333,70,67.9,100,2,80,60,5
2025/3/4 4:45,0,1,1,68.2,52,0,1,1,63.8,1,1,0,27.33333333,51.66666667,70,67.8,100,2,80,60,5
2025/3/4 5:00,0,1,1,68.2,52,0,1,1,64.56666667,1,1,0,28,51.83333333,70,69.13333333,100,2,80,60,5
2025/3/4 5:15,0,1,1,68.2,52,0,1,1,64.66666667,1,1,0,28,52.6,70,69.4,100,2,80,60,5
2025/3/4 5:30,0,1,1,68.2,52,0,1,1,64.06666667,1,1,0,28,52.6,70,68.43333333,100,2,80,60,5
2025/3/4 5:45,0,1,1,68.2,52,0,1,1,64,1,1,0,28.66666667,52.43333333,70,68.3,100,2,80,60,5
2025/3/4 6:00,0,1,1,68.2,52,0,1,1,63.76666667,1,1,0,29.33333333,51.9,70,68.3,100,2,80,60,5
2025/3/4 6:15,0,1,1,68.2,52,0,1,1,63.63333333,1,1,0,30,51.5,70,68.03333333,100,2,80,60,5
2025/3/4 6:30,0,1,1,68.2,52,0,1,1,63.5,1,1,0,30,51.5,70,67.83333333,100,2,80,60,5
2025/3/4 6:45,0,1,1,68.2,52,0,1,1,63.5,1,1,0,30,51.36666667,70,67.8,100,2,80,60,5
2025/3/4 7:00,0,1,1,68.2,52,16.66666667,1.333333333,1,63.9,1,1,0,30.33333333,51.53333333,70,68.63333333,100,2,80,60,5
2025/3/4 7:15,0,1,1,68.2,52,0,1,1,64.43333333,1,1,0,31,52.56666667,70,69.46666667,100,2,80,60,5
2025/3/4 7:30,0,1,1,68.2,52,0,1,1,63.8,1,1,0,30.66666667,51.63333333,70,68.13333333,100,2,80,60,5
2025/3/4 7:45,0,1,1,68.2,52,0,1,1,63.7,1,1,0,29.33333333,51.36666667,70,67.83333333,100,2,80,60,5
2025/3/4 8:00,0,1,1,68.2,52,16.66666667,1.333333333,1,64.56666667,1,1,0,29,52.26666667,70,69.2,100,2,80,60,1
2025/3/4 8:15,0,1,1,68.2,52,0,1,1,64.3,1,1,0,29,52.63333333,70,68.8,100,2,80,60,5
2025/3/4 8:30,0,1,1,68.2,52,0,1,1,63.73333333,1,1,0,30,51.4,70,68.1,100,2,80,60,5
2025/3/4 8:45,0,1,1,68.2,52,0,1,1,63.56666667,1,1,0,30,51.2,70,67.93333333,100,2,80,60,5
2025/3/4 9:00,0,1,1,68.2,52,0,1,1,64,1,1,0,29.66666667,51.56666667,70,68.7,100,2,80,60,5
2025/3/4 9:15,0,1,1,68.2,52,0,1,1,64.63333333,1,1,0,29,52.56666667,70,69.43333333,100,2,80,60,5
2025/3/4 9:30,0,1,1,68.2,52,0,1,1,64.06666667,1,1,0,29,52.66666667,70,68.2,100,2,80,60,5
2025/3/4 9:45,0,1,1,68.2,52,0,1,1,64,1,1,0,29,53.03333333,70,67.86666667,100,2,80,60,5
2025/3/4 10:00,0,1,1,68.2,52,16.66666667,1.333333333,1,64.53333333,1,1,0,29,53.63333333,70,68.83333333,100,2,80,60,5
2025/3/4 10:15,0,1,1,68.2,52,0,1,1,65.1,1,1,0,28.66666667,54.8,70,69.5,100,2,80,60,5
2025/3/4 10:30,0,1,1,68.2,52,0,1,1,64.66666667,1,1,0,27.33333333,55.2,70,68.33333333,100,2,80,60,5
2025/3/4 10:45,0,1,1,68.2,52,0,1,1,64.6,1,1,0,26.66666667,55.76666667,70,67.96666667,100,2,80,60,5
2025/3/4 11:00,0,1,1,68.2,52,0,1,1,64.6,1,1,0,25.33333333,56.73333333,70,67.9,100,2,80,60,5
2025/3/4 11:15,0,1,1,68.2,52,0,1,1,64.6,1,1,0,25,57.23333333,70,67.9,100,2,80,60,5
2025/3/4 11:30,0,1,1,68.2,52,0,1,1,64.86666667,1,1,0,25,57.36666667,70,68.16666667,100,2,80,60,5
2025/3/4 11:45,0,1,1,68.2,52,0,1,1,65.86666667,1,1,0,25,58.76666667,70,69.93333333,100,2,80,60,5
2025/3/4 12:00,0,1,1,68.2,52,0,1,1,65.26666667,1,1,0,25.33333333,58.6,70,68.76666667,100,2,80,60,5
2025/3/4 12:15,0,1,1,68.2,52,0,1,1,65.03333333,1,1,0,26.33333333,57.76666667,70,68.46666667,100,2,80,60,5
2025/3/4 12:30,0,1,1,68.2,52,0,1,1,65,1,1,0,27.33333333,57.46666667,70,68.2,100,2,80,60,5
2025/3/4 12:45,0,1,1,68.2,52,0,1,1,65,1,1,0,28,57.4,70,68.1,100,2,80,60,5
2025/3/4 13:00,0,1,1,68.2,52,0,1,1,64.76666667,0.666666667,1,0,28.33333333,57.4,70,67.9,100,2,80,60,5
2025/3/4 13:15,0,1,1,68.2,52,0,1,1,64.76666667,1,1,0,28.66666667,58.73333333,70,67.53333333,100,2,80,60,5
2025/3/4 13:30,0,1,1,68.2,52,0,1,1,65.43333333,1,1,0,28,59.56666667,70,68.46666667,100,2,80,60,5
2025/3/4 13:45,0,1,1,68.2,52,0,1,1,66.06666667,1,1,0,28,61.03333333,70,69.9,100,2,80,60,5
2025/3/4 14:00,0,1,1,68.2,52,0,1,1,65.9,1,1,0,27.33333333,61.86666667,70,69.03333333,100,2,80,60,5
2025/3/4 14:15,0,1,1,68.2,52,0,1,1,65.83333333,1,1,0,26.66666667,61.7,70,68.76666667,100,2,80,60,5
2025/3/4 14:30,0,1,1,68.2,52,0,1,1,66.1,1,1,0,25.66666667,62.13333333,70,68.7,100,2,80,60,5
2025/3/4 14:45,0,1,1,68.2,52,0,1,1,66.4,1,1,0,24.66666667,63.56666667,70,68.86666667,100,2,80,60,5
2025/3/4 15:00,0,1,1,68.2,52,0,1,1,66.6,1,1,0,24,63.83333333,70,69.2,100,2,80,60,5
2025/3/4 15:15,0,1,1,68.2,52,0,1,1,66.66666667,1,1,0,23.66666667,65.26666667,70,69.4,100,2,80,60,5
2025/3/4 15:30,0,1,1,68.2,52,0,1,1,66.7,1,1,0,22.66666667,65.93333333,70,69.4,100,2,80,60,5
2025/3/4 15:45,0,1,1,68.2,52,0,1,1,66.83333333,1,1,0,21.33333333,66.8,70,69.7,100,2,80,60,5
2025/3/4 16:00,0,1,1,68.2,52,0,1,1,67.06666667,1,1,0,21,66.7,70,69.86666667,100,2,80,60,5
2025/3/4 16:15,0,1,1,68.2,52,0,1,1,67.3,1,1,0,21,67.23333333,70,70.16666667,100,2,80,60,5
2025/3/4 16:30,0,1,1,68.2,52,0,1,1,67.83333333,1,1,0,20.66666667,69.46666667,70,70.3,100,2,80,60,5
2025/3/4 16:45,0,1,1,68.2,52,0,1,1,68.03333333,1,1,0,20,70.93333333,70,70.53333333,100,2,80,60,5
2025/3/4 17:00,0,1,1,68.2,52,0,1,1,68.3,1,1,0,19,71.8,70,71.03333333,100,2,80,60,5
2025/3/4 17:15,0,1,1,68.2,52,0,1,1,68.26666667,1,1,0,19,71.83333333,70,71.1,100,2,80,60,5
2025/3/4 17:30,0,1,1,68.2,52,0,1,1,67.96666667,1,1,0,20.66666667,70.6,70,71.1,100,2,80,60,5
2025/3/4 17:45,0,1,1,68.2,52,0,1,1,68.36666667,1,1,0,21.66666667,71.76666667,70,71.13333333,100,2,80,60,5
2025/3/4 18:00,0,1,1,68.2,52,0,1,1,68.66666667,1,1,0,22.66666667,72.56666667,70,71.26666667,100,2,80,60,5
2025/3/4 18:15,0,1,1,68.2,52,0,1,1,68.6,1,1,0,25,71.63333333,70,71.4,100,2,80,60,5
2025/3/4 18:30,0,1,1,68.2,52,0,1,1,68.83333333,1,1,0,27,71.6,70,71.5,100,2,80,60,5
2025/3/4 18:45,0,1,1,70.6,52,0,1,1,69.23333333,1,1,0,28.33333333,73.03333333,70,71.83333333,100,2,80,60,5
2025/3/4 19:00,0,1,1,71.8,52,0,1,1,67.9,1,1,0,29.66666667,71.6,70,71.66666667,100,2,80,60,5
2025/3/4 19:15,0,1,1,71.8,52,0,1,1,68.4,1,1,0,31,70.73333333,70,70.9,100,2,80,60,5
2025/3/4 19:30,0,1,1,71.8,52,0,1,1,68.6,1,1,0,32,71.03333333,70,70.9,100,2,80,60,5
2025/3/4 19:45,0,1,1,71.8,52,0,1,1,68.8,1,1,0,33,71.23333333,70,70.9,100,2,80,60,5
2025/3/4 20:00,0,1,1,71.8,52,0,1,1,68.8,1,1,0,34.33333333,71.46666667,70,70.9,100,2,80,60,5
2025/3/4 20:15,0,1,1,71.8,52,0,1,1,69.03333333,1,1,0,35.33333333,71.63333333,70,71.1,100,2,80,60,5
2025/3/4 20:30,0,1,1,71.8,52,0,1,1,69.16666667,1,1,0,36.33333333,71.9,70,71.1,100,2,80,60,5
2025/3/4 20:45,0,1,1,71.8,52,0,1,1,69.3,1,1,0,37.33333333,72,70,71.16666667,100,2,80,60,5
2025/3/4 21:00,0,1,1,71.8,52,0,1,1,69.3,1,1,0,38.66666667,71.7,70,71.2,100,2,80,60,5
2025/3/4 21:15,0,1,1,71.8,52,0,1,1,69.33333333,1,1,0,40,71.7,70,71.2,100,2,80,60,5
2025/3/4 21:30,0,1,1,71.8,52,0,1,1,69.4,1,1,0,40,71.3,70,71.2,100,2,80,60,5
2025/3/4 21:45,0,1,1,71.8,52,0,1,1,69.4,1,1,0,40.66666667,71.03333333,70,71.2,100,2,80,60,5
2025/3/4 22:00,0,1,1,71.8,52,0,1,1,69.4,1,1,0,42,70.73333333,70,71.2,100,2,80,60,5
2025/3/4 22:15,0,1,1,71.8,52,0,1,1,69.4,1,1,0,43,70.6,70,71.2,100,2,80,60,5
2025/3/4 22:30,0,1,1,71.8,52,0,1,1,69.4,1,1,0,43.66666667,70.53333333,70,71.2,100,2,80,60,5
2025/3/4 22:45,0,1,1,71.8,52,0,1,1,69.4,1,1,0,44.33333333,70.23333333,70,71.2,100,2,80,60,5
2025/3/4 23:00,0,1,1,71.8,52,0,1,1,69.4,1,1,0,45,70.03333333,70,71.13333333,100,2,80,60,5
2025/3/4 23:15,0,1,1,71.8,52,0,1,1,69.4,1,1,0,45,69.8,70,71.1,100,2,80,60,5
2025/3/4 23:30,0,1,1,71.8,52,0,1,1,69.4,1,1,0,45,69.73333333,70,71.03333333,100,2,80,60,5
2025/3/4 23:45,0,1,1,71.8,52,0,1,1,69.36666667,1,1,0,45,69.56666667,70,70.86666667,100,2,80,60,5
2025/3/5 0:00,0,1,1,71.8,52,0,1,1,69.16666667,1,1,0,46.33333333,69.36666667,70,70.8,100,2,80,60,5
2025/3/5 0:15,0,1,1,71.8,52,0,1,1,69.1,1,1,0,47.66666667,68.8,70,70.8,100,2,80,60,5
2025/3/5 0:30,0,1,1,71.8,52,0,1,1,69.03333333,1,1,2,50,67.2,70,70.8,100,2,80,60,5
2025/3/5 0:45,0,1,1,71.8,52,0,1,1,68.73333333,1,1,0,55,64.03333333,70,70.8,100,2,80,60,5
2025/3/5 1:00,0,1,1,71.8,52,0,1,1,68.53333333,1,1,0,58.66666667,62.9,70,70.8,100,2,80,60,5
2025/3/5 1:15,0,1,1,71.8,52,0,1,1,68.23333333,1,1,0,60.33333333,62.7,70,70.66666667,100,2,80,60,5
2025/3/5 1:30,0,1,1,71.8,52,0,1,1,68.1,1,1,0,61.66666667,62.46666667,70,70.6,100,2,80,60,5
2025/3/5 1:45,0,1,1,71.8,52,0,1,1,68.1,1,1,0,62,61.53333333,70,70.6,100,2,80,60,5
2025/3/5 2:00,0,1,1,71.8,52,0,1,1,68.1,1,1,0,61,62.53333333,70,70.53333333,100,2,80,60,5
2025/3/5 2:15,0,1,1,71.8,52,0,1,1,68.36666667,1,1,0,59,63.83333333,70,70.43333333,100,2,80,60,5
2025/3/5 2:30,0,1,1,71.8,52,0,1,1,68.5,1,1,0,57.33333333,64.5,70,70.3,100,2,80,60,5
2025/3/5 2:45,0,1,1,71.8,52,0,1,1,68.56666667,1,1,0,57,64.76666667,70,70.3,100,2,80,60,5
2025/3/5 3:00,0,1,1,71.8,52,0,1,1,68.56666667,1,1,0,58,63.43333333,70,70.3,100,2,80,60,5
2025/3/5 3:15,0,1,1,71.8,52,0,1,1,68.36666667,1,1,0,61.66666667,60.73333333,70,70.3,100,2,80,60,5
2025/3/5 3:30,0,1,1,71.8,52,0,1,1,68.16666667,1,1,0,64.66666667,60.26666667,70,70.36666667,100,2,80,60,5
2025/3/5 3:45,0,1,1,71.8,52,0,1,1,68.1,1,1,0,66,60.4,70,70.5,100,2,80,60,5
2025/3/5 4:00,0,1,1,71.8,52,0,1,1,68.1,1,1,0,66,60.56666667,70,70.5,100,2,80,60,5
2025/3/5 4:15,0,1,1,71.8,52,0,1,1,68.1,1,1,0,66.33333333,60.46666667,70,70.5,100,2,80,60,5
2025/3/5 4:30,0,1,1,71.8,52,0,1,1,68.1,1,1,0,67.33333333,60.43333333,70,70.5,100,2,80,60,5
2025/3/5 4:45,0,1,1,71.8,52,0,1,1,68.03333333,1,1,0,68,60.63333333,70,70.5,100,2,80,60,5
2025/3/5 5:00,0,1,1,71.8,52,0,1,1,68,1,1,0,68.33333333,60.76666667,70,70.5,100,2,80,60,5
2025/3/5 5:15,0,1,1,71.8,52,0,1,1,67.8,1,1,0,69.33333333,60.56666667,70,70.5,100,2,80,60,5
2025/3/5 5:30,0,1,1,71.8,52,0,1,1,67.8,1,1,0,71.33333333,60.36666667,70,70.5,100,2,80,60,5
2025/3/5 5:45,0,1,1,71.8,52,0,1,1,67.8,1,1,0,73.66666667,60.16666667,70,70.5,100,2,80,60,5
2025/3/5 6:00,0,1,1,71.8,52,0,1,1,67.8,1,1,0,75.33333333,59.2,70,70.5,100,2,80,60,5
2025/3/5 6:15,0,1,1,71.8,52,0,1,1,67.8,1,1,0,76.33333333,58.96666667,70,70.5,100,2,80,60,5
2025/3/5 6:30,0,1,1,71.8,52,0,1,1,67.93333333,1,1,0,71.33333333,59.53333333,70,70.43333333,100,2,80,60,5
2025/3/5 6:45,0,1,1,71.8,52,0,1,1,68,1,1,0,67.33333333,60.33333333,70,70.3,100,2,80,60,5
2025/3/5 7:00,0,1,1,71.8,52,0,1,1,68.1,1,1,0,65.33333333,61.06666667,70,70.3,100,2,80,60,5
2025/3/5 7:15,0,1,1,71.8,52,0,1,1,68.1,1,1,0,64,61.5,70,70.3,100,2,80,60,5
2025/3/5 7:30,0,1,1,71.8,52,0,1,1,68.1,1,1,0,64,61.6,70,70.23333333,100,2,80,60,5
2025/3/5 7:45,0,1,1,71.8,52,0,1,1,68.06666667,1,1,0,64,61.26666667,70,70.03333333,100,2,80,60,5
2025/3/5 8:00,0,1,1,71.8,52,0,1,1,68,1,1,0,64,60.9,70,70,100,2,80,60,5
2025/3/5 8:15,0,1,1,71.8,52,0,1,1,67.93333333,1,1,0,64,61.03333333,70,70,100,2,80,60,5
2025/3/5 8:30,0,1,1,71.8,52,0,1,1,67.8,1,1,0,63,60.96666667,70,70,100,2,80,60,5
2025/3/5 8:45,0,1,1,71.8,52,0,1,1,67.8,1,1,0,62,60.56666667,70,70.1,100,2,80,60,5
2025/3/5 9:00,0,1,1,71.8,52,0,1,1,67.76666667,1,1,0,62.33333333,60.2,70,70.1,100,2,80,60,5
2025/3/5 9:15,0,1,1,71.8,52,0,1,1,67.5,1,1,0,63.66666667,58.56666667,70,70.1,100,2,80,60,5
2025/3/5 9:30,0,1,1,71.8,52,0,1,1,67.43333333,1,1,0,65,58.3,70,70.1,100,2,80,60,5
2025/3/5 9:45,0,1,1,71.8,52,0,1,1,67.4,1,1,0,65,58.3,70,70.1,100,2,80,60,5
2025/3/5 10:00,0,1,1,71.8,52,0,1,1,67.2,1,1,0,64.33333333,58.16666667,70,70.03333333,100,2,80,60,5
2025/3/5 10:15,0,1,1,71.8,52,0,1,1,67.2,1,1,0,63.66666667,58.16666667,70,69.93333333,100,2,80,60,5
2025/3/5 10:30,0,1,1,71.8,52,0,1,1,67.2,1,1,0,63,57.93333333,70,69.8,100,2,80,60,5
2025/3/5 10:45,0,1,1,71.8,52,0,1,1,67.13333333,1,1,0,63,57.53333333,70,69.8,100,2,80,60,5
2025/3/5 11:00,0,1,1,71.8,52,0,1,1,67,1,1,0,63,57.3,70,69.8,100,2,80,60,5
2025/3/5 11:15,0,1,1,71.8,52,0,1,1,67,1,1,0,62.66666667,57.36666667,70,69.76666667,100,2,80,60,5
2025/3/5 11:30,0,1,1,71.8,52,0,1,1,67,1,1,0,62,57.13333333,70,69.7,100,2,80,60,5
2025/3/5 11:45,0,1,1,71.8,52,0,1,1,66.93333333,1,1,0,63,55.86666667,70,69.7,100,2,80,60,5
2025/3/5 12:00,0,1,1,71.8,52,0,1,1,66.66666667,1,1,0,64.66666667,54.83333333,70,69.63333333,100,2,80,60,5
2025/3/5 12:15,0,1,1,71.8,52,0,1,1,66.6,1,1,0,65.33333333,54.53333333,70,69.5,100,2,80,60,5
2025/3/5 12:30,0,1,1,71.8,52,0,1,1,66.6,1,1,0,65,54.5,70,69.5,100,2,80,60,5
2025/3/5 12:45,0,1,1,71.8,52,0,1,1,66.6,1,1,0,64,54.5,70,69.5,100,2,80,60,5
2025/3/5 13:00,0,1,1,71.8,52,0,1,1,66.63333333,1,1,0,64.66666667,54.8,70,69.5,100,2,80,60,5
2025/3/5 13:15,0,1,1,71.8,52,0,1,1,66.66666667,1,1,0,64,55.23333333,70,69.5,100,2,80,60,5
2025/3/5 13:30,0,1,1,71.8,52,0,1,1,66.7,1,1,0,63.66666667,55.43333333,70,69.5,100,2,80,60,5
2025/3/5 13:45,0,1,1,71.8,52,0,1,1,67.2,1,1,0,60.33333333,57.33333333,70,69.56666667,100,2,80,60,5
2025/3/5 14:00,0,1,1,71.8,52,0,1,1,67.2,1,1,0,58,57.96666667,70,69.8,100,2,80,60,5
2025/3/5 14:15,0,1,1,71.8,52,0,1,1,67.2,1,1,0,57.66666667,58.56666667,70,69.93333333,100,2,80,60,5
2025/3/5 14:30,0,1,1,71.8,52,0,1,1,67.2,1,1,0,58,58.16666667,70,70,100,2,80,60,
2025/3/5 14:45,0,1,1,71.8,52,0,1,1,67.2,1,1,0,58,58.3,70,70,100,2,80,60,5
2025/3/5 15:00,0,1,1,71.8,52,0,1,1,67.2,1,1,0,57.66666667,58.26666667,70,70,100,2,80,60,5
2025/3/5 15:15,0,1,1,71.8,52,0,1,1,66.66666667,1,1,0,59.33333333,53.6,70,70,100,2,80,60,5
2025/3/5 15:30,0,1,1,71.8,52,0,1,1,66,1,1,0,61.66666667,49.93333333,70,70,100,2,80,60,5
2025/3/5 15:45,0,1,1,71.8,52,0,1,1,65.83333333,1,1,0,60,48.96666667,70,70,100,2,80,60,5
2025/3/5 16:00,0,1,1,71.8,52,0,1,1,65.66666667,1,1,0,58,48.33333333,70,69.86666667,100,2,80,60,5
2025/3/5 16:15,0,1,1,71.8,52,0,1,1,65.6,1,1,0,56.66666667,49,70,69.73333333,100,2,80,60,5
2025/3/5 16:30,0,1,1,71.8,52,0,1,1,65.43333333,1,1,0,56,48.56666667,70,69.5,100,2,80,60,5
2025/3/5 16:45,0,1,1,71.8,52,0,1,1,65.06666667,1,1,0,56.66666667,47.06666667,70,69.5,100,2,80,60,5
2025/3/5 17:00,0,1,1,71.8,52,0,1,1,65.1,1,1,0,57,48.16666667,70,69.63333333,100,2,80,60,5
2025/3/5 17:15,0,1,1,71.8,52,0,1,1,65.06666667,1,1,0,57,47.6,70,69.7,100,2,80,60,5
2025/3/5 17:30,0,1,1,71.8,52,0,1,1,65,1,1,0,58,47.6,70,69.43333333,100,2,80,60,5
2025/3/5 17:45,0,1,1,71.8,52,0,1,1,65.06666667,1,1,0,58,48.03333333,70,69.4,100,2,80,60,5
2025/3/5 18:00,0,1,1,71.8,52,0,1,1,65.1,1,1,0,55.66666667,48.8,70,69.43333333,100,2,80,60,5
2025/3/5 18:15,0,1,1,71.8,52,0,1,1,64.96666667,1,1,0,55.66666667,46.43333333,70,69.56666667,100,2,80,60,5
2025/3/5 18:30,0,1,1,71.8,52,0,1,1,65.06666667,1,1,0,54.66666667,46.86666667,70,69.93333333,100,2,80,60,5
2025/3/5 18:45,0,1,1,71.8,52,0,1,1,65.06666667,1,1,0,54,47.26666667,70,70.23333333,100,2,80,60,5
2025/3/5 19:00,0,1,1,71.8,52,0,1,1,65.03333333,1,1,0,54.66666667,47.96666667,70,70.13333333,100,2,80,60,5
2025/3/5 19:15,0,1,1,71.8,52,0,1,1,65.06666667,1,1,0,55,46.4,70,69.83333333,100,2,80,60,5
2025/3/5 19:30,0,1,1,71.8,52,0,1,1,64.6,1,1,0,56.66666667,43.8,70,69.53333333,100,2,80,60,5
2025/3/5 19:45,0,1,1,71.8,52,0,1,1,64.53333333,1,1,0,54.66666667,44.4,70,69.33333333,100,2,80,60,5
2025/3/5 20:00,0,1,1,71.8,52,0,1,1,64.5,1,1,0,53.33333333,44.93333333,70,69.2,100,2,80,60,5
2025/3/5 20:15,0,1,1,71.8,52,0,1,1,64.5,1,1,0,52,45.13333333,70,69.33333333,100,2,80,60,5
2025/3/5 20:30,0,1,1,71.8,52,0,1,1,64.5,1,1,0,51.33333333,44.43333333,70,69.4,100,2,80,60,5
2025/3/5 20:45,0,1,1,71.8,52,0,1,1,64.3,1,1,0,49.33333333,45.03333333,70,69.4,100,2,80,60,5
2025/3/5 21:00,0,1,1,71.8,52,0,1,1,64.23333333,1,1,0,49,45.33333333,70,69.4,100,2,80,60,5
2025/3/5 21:15,0,1,1,71.8,52,0,1,1,64.3,1,1,0,49,45.13333333,70,69.2,100,2,80,60,5
2025/3/5 21:30,0,1,1,71.8,52,0,1,1,64.26666667,1,1,0,49.66666667,44.9,70,69,100,2,80,60,5
2025/3/5 21:45,0,1,1,71.8,52,0,1,1,64.13333333,1,1,0,51.33333333,44.6,70,68.9,100,2,80,60,5
2025/3/5 22:00,0,1,1,71.8,52,0,1,1,64.06666667,1,1,0,52,44.33333333,70,68.7,100,2,80,60,5
2025/3/5 22:15,0,1,1,71.8,52,0,1,1,63.83333333,1,1,0,52.66666667,43.16666667,70,68.7,100,2,80,60,5
2025/3/5 22:30,0,1,1,71.8,52,0,1,1,63.26666667,1,1,0,55.66666667,42.63333333,70,68.6,100,2,80,60,5
2025/3/5 22:45,0,1,1,71.8,52,0,1,1,63.2,1,1,0,56.66666667,42.8,70,68.4,100,2,80,60,5
2025/3/5 23:00,0,1,1,71.8,52,0,1,1,63.13333333,1,1,0,56,42.63333333,70,68.36666667,100,2,80,60,5
2025/3/5 23:15,0,1,1,70.6,52,0,1,1,63.13333333,1,1,0,54.66666667,43.2,70,68.23333333,100,2,80,60,5
2025/3/5 23:30,0,1,1,68.2,52,16.66666667,1.333333333,1,63.6,1,1,0,53.66666667,43.4,70,68.86666667,100,2,80,60,5
2025/3/5 23:45,0,1,1,68.2,52,0,1,1,63.7,1,1,0,52.33333333,43.6,70,69.46666667,100,2,80,60,5
2025/3/6 0:00,0,1,1,68.2,52,0,1,1,63.26666667,1,1,0,52,43.33333333,70,68.43333333,100,2,80,60,5
2025/3/6 0:15,0,1,1,68.2,52,0,1,1,63,1,1,0,52,42.7,70,68.03333333,100,2,80,60,5
2025/3/6 0:30,0,1,1,68.2,52,0,1,1,62.93333333,1,1,0,53,42.5,70,67.83333333,100,2,80,60,5
2025/3/6 0:45,0,1,1,68.2,52,16.66666667,1.333333333,1,62.93333333,1,1,0,53,42.6,70,67.83333333,100,2,80,60,5
2025/3/6 1:00,0,1,1,68.2,52,0,1,1,64.06666667,1,1,0,53,43.8,70,70,100,2,80,60,5
2025/3/6 1:15,0,1,1,68.2,52,0,1,1,63.26666667,1,1,0,53,43.23333333,70,68.6,100,2,80,60,5
2025/3/6 1:30,0,1,1,68.2,52,0,1,1,63.06666667,1,1,0,53,42.46666667,70,68.1,100,2,80,60,5
2025/3/6 1:45,0,1,1,68.2,52,0,1,1,62.93333333,1,1,0,53,41.96666667,70,67.83333333,100,2,80,60,5
2025/3/6 2:00,0,1,1,68.2,52,0,1,1,63.3,1,1,0,53.66666667,42.36666667,70,68.7,100,2,80,60,5
2025/3/6 2:15,0,1,1,68.2,52,0,1,1,63.46666667,1,1,0,53.66666667,43.46666667,70,69.1,100,2,80,60,5
2025/3/6 2:30,0,1,1,68.2,52,0,1,1,62.93333333,1,1,0,53,42.8,70,68.33333333,100,2,80,60,5
2025/3/6 2:45,0,1,1,68.2,52,0,1,1,62.9,1,1,0,53,42.76666667,70,68.03333333,100,2,80,60,5
2025/3/6 3:00,0,1,1,68.2,52,16.66666667,1.333333333,1,62.76666667,1,1,0,53,42.33333333,70,67.76666667,100,2,80,60,5
2025/3/6 3:15,0,1,1,68.2,52,0,1,1,63.66666667,1,1,0,53.33333333,43.33333333,70,69.36666667,100,2,80,60,5
2025/3/6 3:30,0,1,1,68.2,52,0,1,1,62.93333333,1,1,0,53,43.26666667,70,68.43333333,100,2,80,60,5
2025/3/6 3:45,0,1,1,68.2,52,0,1,1,62.7,1,1,0,53.33333333,43.46666667,70,68.03333333,100,2,80,60,5
2025/3/6 4:00,0,1,1,68.2,52,0,1,1,62.7,1,1,0,54,43.16666667,70,67.83333333,100,2,80,60,5
2025/3/6 4:15,0,1,1,68.2,52,16.66666667,1.333333333,1,63.53333333,1,1,0,55,43.66666667,70,69.56666667,100,2,80,60,1
2025/3/6 4:30,0,1,1,68.2,52,0,1,1,63,1,1,0,55,43.43333333,70,68.7,100,2,80,60,5
2025/3/6 4:45,0,1,1,68.2,52,0,1,1,62.63333333,1,1,0,55.66666667,43,70,67.96666667,100,2,80,60,5
2025/3/6 5:00,0,1,1,68.2,52,0,1,1,62.73333333,1,1,0,56.33333333,43.4,70,67.9,100,2,80,60,5
2025/3/6 5:15,0,1,1,68.2,52,0,1,1,63.66666667,1,1,0,56.33333333,45,70,69.8,100,2,80,60,5
2025/3/6 5:30,0,1,1,68.2,52,0,1,1,62.93333333,1,1,0,56,44.2,70,68.26666667,100,2,80,60,5
2025/3/6 5:45,0,1,1,68.2,52,16.66666667,1.333333333,1,62.73333333,1,1,0,56.33333333,43.66666667,70,67.86666667,100,2,80,60,5
2025/3/6 6:00,0,1,1,68.2,52,0,1,1,63.63333333,1,1,0,56.66666667,44.83333333,70,69.83333333,100,2,80,60,5
2025/3/6 6:15,0,1,1,68.2,52,0,1,1,62.93333333,1,1,0,56,44.33333333,70,68.36666667,100,2,80,60,5
2025/3/6 6:30,0,1,1,68.2,52,0,1,1,62.66666667,1,1,0,56,43.26666667,70,67.93333333,100,2,80,60,5
2025/3/6 6:45,0,1,1,68.2,52,0,1,1,63.33333333,1,1,0,56,43.56666667,70,69.1,100,2,80,60,5
2025/3/6 7:00,0,1,1,68.2,52,0,1,1,62.86666667,1,1,0,56,43.23333333,70,68.46666667,100,2,80,60,5
2025/3/6 7:15,0,1,1,68.2,52,16.66666667,1.333333333,1,63.1,1,1,0,56.33333333,42.56666667,70,68.83333333,100,2,80,60,5
2025/3/6 7:30,0,1,1,68.2,52,0,1,1,63.26666667,1,1,0,57,42.73333333,70,69.33333333,100,2,80,60,5
2025/3/6 7:45,0,1,1,68.2,52,16.66666667,1.333333333,1,62.43333333,1,1,0,57,41,70,67.93333333,100,2,80,60,5
2025/3/6 8:00,0,1,1,68.2,52,0,1,1,63.5,1,1,0,57.33333333,42.63333333,70,69.96666667,100,2,80,60,5
2025/3/6 8:15,0,1,1,68.2,52,0,1,1,62.5,1,1,0,57,41.46666667,70,68.1,100,2,80,60,5
2025/3/6 8:30,0,1,1,68.2,52,16.66666667,1.333333333,1,63.06666667,1,1,0,57,42.16666667,70,69.36666667,100,2,80,60,1
2025/3/6 8:45,0,1,1,68.2,52,0,1,1,62.6,1,1,0,56.33333333,41.76666667,70,68.63333333,100,2,80,60,5
2025/3/6 9:00,0,1,1,68.2,52,0,1,1,62.23333333,1,1,0,56.66666667,40.83333333,70,67.8,100,2,80,60,5
2025/3/6 9:15,0,1,1,68.2,52,16.66666667,1.333333333,1,63,1,1,0,56,41.46666667,70,69.3,100,2,80,60,1
2025/3/6 9:30,0,1,1,68.2,52,0,1,1,62.46666667,1,1,0,55,41.8,70,68.4,100,2,80,60,5
2025/3/6 9:45,0,1,1,68.2,52,16.66666667,1.333333333,1,62.93333333,1,1,0,55,42,70,69.2,100,2,80,60,1
2025/3/6 10:00,0,1,1,68.2,52,0,1,1,62.46666667,1,1,0,54,41.9,70,68.2,100,2,80,60,5
2025/3/6 10:15,0,1,1,68.2,52,0,1,1,63.03333333,1,1,0,53.66666667,42.46666667,70,69.36666667,100,2,80,60,5
2025/3/6 10:30,0,1,1,68.2,52,0,1,1,62.76666667,1,1,0,53,43.13333333,70,68.6,100,2,80,60,5
2025/3/6 10:45,0,1,1,68.2,52,0,1,1,62.93333333,1,1,0,52.33333333,42.96666667,70,68.86666667,100,2,80,60,5
2025/3/6 11:00,0,1,1,68.2,52,0,1,1,62.76666667,1,1,0,52,42.63333333,70,68.9,100,2,80,60,5
2025/3/6 11:15,0,1,1,68.2,52,0,1,1,62.7,1,1,0,52.33333333,41.96666667,70,68.23333333,100,2,80,60,5
2025/3/6 11:30,0,1,1,68.2,52,0,1,1,63.13333333,1,1,0,51.66666667,43.46666667,70,69.56666667,100,2,80,60,5
2025/3/6 11:45,0,1,1,68.2,52,16.66666667,1.333333333,1,62.36666667,1,1,0,51,42.5,70,67.9,100,2,80,60,5
2025/3/6 12:00,0,1,1,68.2,52,0,1,1,63.1,1,1,0,51.66666667,43.2,70,69.56666667,100,2,80,60,5
2025/3/6 12:15,0,1,1,68.2,52,16.66666667,1.333333333,1,62.4,1,1,0,51,43.2,70,68.03333333,100,2,80,60,
2025/3/6 12:30,0,1,1,68.2,52,16.66666667,1,1,62.96666667,1,1,0,51,43.26666667,70,69.23333333,100,2,80,60,1
2025/3/6 12:45,0,1,1,68.2,52,0,1.333333333,1,62.43333333,1,1,0,51,42.63333333,70,68.16666667,100,2,80,60,5
2025/3/6 13:00,0,1,1,68.2,52,16.66666667,1,1,63,1,1,0,51,42.9,70,69.3,100,2,80,60,1
2025/3/6 13:15,0,1,1,68.2,52,0,1,1,62.36666667,1,1,0,51,42.6,70,68.2,100,2,80,60,5
2025/3/6 13:30,0,1,1,68.2,52,16.66666667,1.333333333,1,62.83333333,1,1,0,51,42.53333333,70,69.46666667,100,2,80,60,1
2025/3/6 13:45,0,1,1,68.2,52,0,1,1,62.4,1,1,0,51,42.36666667,70,68.4,100,2,80,60,5
2025/3/6 14:00,0,1,1,68.2,52,0,1,1,62.56666667,1,1,0,51,41.7,70,68.9,100,2,80,60,5
2025/3/6 14:15,0,1,1,68.2,52,0,1,1,62.46666667,1,1,0,51.33333333,42.96666667,70,68.93333333,100,2,80,60,5
2025/3/6 14:30,0,1,1,68.2,52,0,1,1,62.1,1,1,0,50.66666667,43.43333333,70,67.96666667,100,2,80,60,5
2025/3/6 14:45,0,1,1,68.2,52,16.66666667,1.333333333,1,62.6,1,1,0,50,43.73333333,70,68.86666667,100,2,80,60,5
2025/3/6 15:00,0,1,1,68.2,52,0,1,1,62.76666667,1,1,0,49.33333333,45.4,70,68.96666667,100,2,80,60,5
2025/3/6 15:15,0,1,1,68.2,52,0,1,1,62.6,1,1,0,49,44.66666667,70,68.13333333,100,2,80,60,5
2025/3/6 15:30,0,1,1,68.2,52,0,1,1,63.2,1,1,0,49,45.46666667,70,69.76666667,100,2,80,60,5
2025/3/6 15:45,0,1,1,68.2,52,0,1,1,62.53333333,1,1,0,49,45.23333333,70,68.76666667,100,2,80,60,5
2025/3/6 16:00,0,1,1,68.2,52,0,1,1,62.46666667,1,1,0,48.66666667,45.6,70,68.26666667,100,2,80,60,5
