time,ClgPct,ClgStg01Cmd,ClgStg02Cmd,EffRmSp,ExhAirDmprFbk,HtgPct,HtgStg01Cmd,HtgStg02Cmd,MixAirTemp,OccCmd,OccStatus,OutAirDmprFbk,OutAirHum,OutAirTemp,RmSp,RmTemp,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode
2025/3/6 16:15,0,1,1,68.2,52,0,1,1,62.76666667,1,1,0,48.66666667,47.2,70,68.1,100,2,80,60,5
2025/3/6 16:30,0,1,1,68.2,52,0,1,1,62.83333333,1,1,0,47.33333333,47.2,70,68.1,100,2,80,60,5
2025/3/6 16:45,0,1,1,68.2,52,0,1,1,63.2,1,1,0,45,49.7,70,68.43333333,100,2,80,60,5
2025/3/6 17:00,0,1,1,68.2,52,0,1,1,63.73333333,1,1,0,42.33333333,50.9,70,68.8,100,2,80,60,5
2025/3/6 17:15,0,1,1,68.2,52,0,1,1,63.46666667,1,1,0,39.33333333,49.9,70,68.9,100,2,80,60,5
2025/3/6 17:30,0,1,1,68.2,52,0,1,1,63.36666667,1,1,0,39.66666667,50.46666667,70,68.9,100,2,80,60,5
2025/3/6 17:45,0,1,1,68.2,52,0,1,1,63.83333333,1,1,0,39,51.6,70,69.06666667,100,2,80,60,5
2025/3/6 18:00,0,1,1,68.2,52,0,1,1,63.9,1,1,0,38.66666667,50.86666667,70,69.26666667,100,2,80,60,5
2025/3/6 18:15,0,1,1,68.2,52,0,1,1,64.2,1,1,0,38,53.13333333,70,69.56666667,100,2,80,60,5
2025/3/6 18:30,0,1,1,68.2,52,0,1,1,64.33333333,1,1,0,36.33333333,53.43333333,70,69.96666667,100,2,80,60,5
2025/3/6 18:45,0,1,1,68.2,52,0,1,1,64.6,1,1,0,36,54.4,70,70.3,100,2,80,60,5
2025/3/6 19:00,0,1,1,68.2,52,0,1,1,64.53333333,1,1,0,35.33333333,54.23333333,70,70.3,100,2,80,60,5
2025/3/6 19:15,0,1,1,68.2,52,0,1,1,64.5,1,1,0,35,54.46666667,70,70.1,100,2,80,60,5
2025/3/6 19:30,0,1,1,68.2,52,0,1,1,64.5,1,1,0,35,55.86666667,70,69.96666667,100,2,80,60,5
2025/3/6 19:45,0,1,1,68.2,52,0,1,1,64.5,1,1,0,35.33333333,53.33333333,70,69.76666667,100,2,80,60,5
2025/3/6 20:00,0,1,1,68.2,52,0,1,1,64.5,1,1,0,34.66666667,54.3,70,69.7,100,2,80,60,5
2025/3/6 20:15,0,1,1,68.2,52,0,1,1,64.5,1,1,0,34,52.9,70,69.76666667,100,2,80,60,5
2025/3/6 20:30,0,1,1,68.2,52,0,1,1,64.5,1,1,0,34,55.73333333,70,69.8,100,2,80,60,5
2025/3/6 20:45,0,1,1,68.2,52,0,1,1,64.5,1,1,0,35,56.5,70,69.73333333,100,2,80,60,5
2025/3/6 21:00,0,1,1,68.2,52,0,1,1,64.5,1,1,0,35,55.3,70,69.63333333,100,2,80,60,5
2025/3/6 21:15,0,1,1,68.2,52,0,1,1,64.5,1,1,0,35,57.96666667,70,69.2,100,2,80,60,5
2025/3/6 21:30,0,1,1,68.2,52,0,1,1,64.5,1,1,0,34.33333333,55.46666667,70,68.86666667,100,2,80,60,5
2025/3/6 21:45,0,1,1,68.2,52,0,1,1,64.36666667,1,1,0,35,56.33333333,70,68.63333333,100,2,80,60,5
2025/3/6 22:00,0,1,1,68.2,52,0,1,1,64.3,1,1,0,34.33333333,55.33333333,70,68.46666667,100,2,80,60,5
2025/3/6 22:15,0,1,1,68.2,52,0,1,1,64.16666667,1,1,0,34,55.2,70,68.4,100,2,80,60,5
2025/3/6 22:30,0,1,1,68.2,52,0,1,1,64,1,1,0,34,54.06666667,70,68.3,100,2,80,60,5
2025/3/6 22:45,0,1,1,68.2,52,0,1,1,63.86666667,1,1,0,34.66666667,52.36666667,70,68.1,100,2,80,60,5
2025/3/6 23:00,0,1,1,68.2,52,0,1,1,63.76666667,1,1,0,35,51.56666667,70,68.03333333,100,2,80,60,5
2025/3/6 23:15,0,1,1,68.2,52,0,1,1,63.56666667,1,1,0,36,51,70,67.9,100,2,80,60,5
2025/3/6 23:30,0,1,1,68.2,52,0,1,1,63.4,1,1,0,36,50.36666667,70,67.83333333,100,2,80,60,5
2025/3/6 23:45,0,1,1,68.2,52,0,1,1,63.33333333,1,1,0,36,50.06666667,70,67.73333333,100,2,80,60,5
2025/3/7 0:00,0,1,1,68.2,52,0,1,1,63.13333333,1,1,0,36,49.43333333,70,67.56666667,100,2,80,60,5
2025/3/7 0:15,0,1,1,68.2,52,0,1,1,62.8,1,1,0,36.33333333,49.16666667,70,67.5,100,2,80,60,5
2025/3/7 0:30,0,1,1,68.2,52,0,1,1,63.5,1,1,0,38.33333333,48.53333333,70,68.63333333,100,2,80,60,5
2025/3/7 0:45,0,1,1,68.2,52,0,1,1,63.36666667,1,1,0,39,49.1,70,68.93333333,100,2,80,60,5
2025/3/7 1:00,0,1,1,68.2,52,0,1,1,62.73333333,1,1,0,39,48.16666667,70,67.93333333,100,2,80,60,5
2025/3/7 1:15,0,1,1,68.2,52,16.66666667,1.333333333,1,63.33333333,1,1,0,39.33333333,47.56666667,70,68.66666667,100,2,80,60,5
2025/3/7 1:30,0,1,1,68.2,52,0,1,1,63.43333333,1,1,0,39.66666667,48.93333333,70,69.1,100,2,80,60,5
2025/3/7 1:45,0,1,1,68.2,52,0,1,1,63,1,1,0,40.33333333,48,70,68,100,2,80,60,5
2025/3/7 2:00,0,1,1,68.2,52,0,1,1,63.56666667,1,1,0,40.66666667,47.2,70,69.23333333,100,2,80,60,5
2025/3/7 2:15,0,1,1,68.2,52,0,1,1,62.93333333,1,1,0,40,47.2,70,68.8,100,2,80,60,5
2025/3/7 2:30,0,1,1,68.2,52,16.66666667,1.333333333,1,62.46666667,1,1,0,41.33333333,46.26666667,70,67.83333333,100,2,80,60,5
2025/3/7 2:45,0,1,1,68.2,52,0,1,1,63.56666667,1,1,0,42,46.9,70,69.23333333,100,2,80,60,5
2025/3/7 3:00,0,1,1,68.2,52,0,1,1,62.73333333,1,1,0,42.33333333,47.23333333,70,68.2,100,2,80,60,5
2025/3/7 3:15,0,1,1,68.2,52,0,1,1,62.43333333,1,1,0,43,46.23333333,70,67.63333333,100,2,80,60,5
2025/3/7 3:30,0,1,1,68.2,52,0,1,1,62.1,1,1,0,43.66666667,46.2,70,67.43333333,100,2,80,60,5
2025/3/7 3:45,0,1,1,68.2,52,16.66666667,1.333333333,1,63.4,1,1,0,44,47.3,70,69,100,2,80,60,1
2025/3/7 4:00,0,1,1,68.2,52,0,1,1,62.96666667,1,1,0,44,48.23333333,70,68.4,100,2,80,60,5
2025/3/7 4:15,0,1,1,68.2,52,0,1,1,62.53333333,1,1,0,45,47.46666667,70,67.63333333,100,2,80,60,5
2025/3/7 4:30,0,1,1,68.2,52,0,1,1,62.36666667,1,1,0,45.33333333,47.1,70,67.36666667,100,2,80,60,5
2025/3/7 4:45,0,1,1,68.2,52,16.66666667,1.333333333,1,63.36666667,1,1,0,46,47.53333333,70,69,100,2,80,60,1
2025/3/7 5:00,0,1,1,68.2,52,0,1,1,62.93333333,1,1,0,46,48.53333333,70,68.26666667,100,2,80,60,5
2025/3/7 5:15,0,1,1,68.2,52,0,1,1,63.53333333,1,1,0,47,47.6,70,69,100,2,80,60,5
2025/3/7 5:30,0,1,1,68.2,52,0,1,1,63,1,1,0,47.66666667,48,70,68.83333333,100,2,80,60,5
2025/3/7 5:45,0,1,1,68.2,52,16.66666667,1.333333333,1,63.06666667,1,1,0,48,47.06666667,70,68.43333333,100,2,80,60,5
2025/3/7 6:00,0,1,1,68.2,52,0,1,1,63.36666667,1,1,0,48.66666667,47.4,70,69.43333333,100,2,80,60,5
2025/3/7 6:15,0,1,1,68.2,52,0,1,1,62.66666667,1,1,0,48.66666667,47.43333333,70,68.1,100,2,80,60,5
2025/3/7 6:30,0,1,1,68.2,52,0,1,1,63.13333333,1,1,0,48,47.63333333,70,68.66666667,100,2,80,60,5
2025/3/7 6:45,0,1,1,68.2,52,0,1,1,63.06666667,1,1,0,48,48.46666667,70,68.86666667,100,2,80,60,5
2025/3/7 7:00,0,1,1,68.2,52,16.66666667,1.333333333,1,62.63333333,1,1,0,49,47.76666667,70,67.76666667,100,2,80,60,5
2025/3/7 7:15,0,1,1,68.2,52,0,1,1,63.56666667,1,1,0,50.33333333,48.03333333,70,69.4,100,2,80,60,5
2025/3/7 7:30,0,1,1,68.2,52,0,1,1,62.66666667,1,1,0,52,47.13333333,70,68.16666667,100,2,80,60,5
2025/3/7 7:45,0,1,1,68.2,52,16.66666667,1.333333333,1,63.33333333,1,1,0,52.33333333,46.56666667,70,69.1,100,2,80,60,1
2025/3/7 8:00,0,1,1,68.2,52,0,1,1,62.76666667,1,1,0,51.33333333,47.4,70,68.33333333,100,2,80,60,5
2025/3/7 8:15,0,1,1,68.2,52,0,1,1,63.36666667,1,1,0,50,47.6,70,68.93333333,100,2,80,60,5
2025/3/7 8:30,0,1,1,68.2,52,0,1,1,63,1,1,0,51,48.03333333,70,68.9,100,2,80,60,5
2025/3/7 8:45,0,1,1,68.2,52,16.66666667,1.333333333,1,62.63333333,1,1,0,50,47.73333333,70,67.86666667,100,2,80,60,5
2025/3/7 9:00,0,1,1,68.2,52,0,1,1,63.83333333,1,1,0,48.66666667,48,70,69.73333333,100,2,80,60,5
2025/3/7 9:15,0,1,1,68.2,52,0,1,1,62.76666667,1,1,0,49.66666667,49,70,68.2,100,2,80,60,5
2025/3/7 9:30,0,1,1,68.2,52,0,1,1,63.43333333,1,1,0,51.33333333,48.1,70,68.9,100,2,80,60,5
2025/3/7 9:45,0,1,1,68.2,52,0,1,1,63.1,1,1,0,51.66666667,48.83333333,70,68.7,100,2,80,60,5
2025/3/7 10:00,0,1,1,68.2,52,0,1,1,63.13333333,1,1,0,50,48.43333333,70,68.2,100,2,80,60,5
2025/3/7 10:15,0,1,1,68.2,52,0,1,1,63.7,1,1,0,48.66666667,49.73333333,70,69.53333333,100,2,80,60,5
2025/3/7 10:30,0,1,1,68.2,52,0,1,1,62.9,1,1,0,48,48.5,70,68,100,2,80,60,5
2025/3/7 10:45,0,1,1,68.2,52,16.66666667,1.333333333,1,63.53333333,1,1,0,48,49.63333333,70,69.2,100,2,80,60,1
2025/3/7 11:00,0,1,1,68.2,52,0,1,1,63.03333333,1,1,0,47.66666667,50.13333333,70,68.36666667,100,2,80,60,5
2025/3/7 11:15,0,1,1,68.2,52,16.66666667,1.333333333,1,63.16666667,1,1,0,51,47.9,70,68.56666667,100,2,80,60,5
2025/3/7 11:30,0,1,1,68.2,52,0,1,1,63.36666667,1,1,0,50.66666667,49.06666667,70,68.96666667,100,2,80,60,5
2025/3/7 11:45,0,1,1,68.2,52,16.66666667,1.333333333,1,63.3,1,1,0,49.33333333,48.36666667,70,68.7,100,2,80,60,5
2025/3/7 12:00,0,1,1,68.2,52,0,1,1,63.63333333,1,1,0,51,49.06666667,70,69.46666667,100,2,80,60,5
2025/3/7 12:15,0,1,1,68.2,52,0,1,1,62.86666667,1,1,0,51.33333333,48.1,70,67.86666667,100,2,80,60,5
2025/3/7 12:30,0,1,1,68.2,52,16.66666667,1.333333333,1,63.63333333,1,1,0,53,47.46666667,70,69.4,100,2,80,60,1
2025/3/7 12:45,0,1,1,68.2,52,0,1,1,63.1,1,1,0,52.66666667,47.9,70,68.36666667,100,2,80,60,5
2025/3/7 13:00,0,1,1,68.2,52,0,1,1,63.43333333,1,1,0,52,47.36666667,70,68.9,100,2,80,60,5
2025/3/7 13:15,0,1,1,68.2,52,0,1,1,63.3,1,1,0,52,47.6,70,68.73333333,100,2,80,60,5
2025/3/7 13:30,0,1,1,68.2,52,16.66666667,1.333333333,1,63.36666667,1,1,0,52.66666667,47.63333333,70,68.53333333,100,2,80,60,5
2025/3/7 13:45,0,1,1,68.2,52,0,1,1,63.86666667,1,1,0,52.33333333,49,70,69.36666667,100,2,80,60,5
2025/3/7 14:00,0,1,1,68.2,52,0,1,1,63.4,1,1,0,51,49.3,70,68.2,100,2,80,60,5
2025/3/7 14:15,0,1,1,68.2,52,0,1,1,63.4,1,1,0,49.33333333,50,70,67.96666667,100,2,80,60,5
2025/3/7 14:30,0,1,1,68.2,52,0,1,1,63.46666667,1,1,0,45.66666667,51.46666667,70,67.9,100,2,80,60,5
2025/3/7 14:45,0,1,1,68.2,52,16.66666667,1.333333333,1,64,1,1,0,43,52.73333333,70,68.7,100,2,80,60,5
2025/3/7 15:00,0,1,1,68.2,52,0,1,1,64.63333333,1,1,0,40.66666667,53.3,70,69.6,100,2,80,60,5
2025/3/7 15:15,0,1,1,68.2,52,0,1,1,64.06666667,1,1,0,40,53.06666667,70,68.43333333,100,2,80,60,5
2025/3/7 15:30,0,1,1,68.2,52,0,1,1,64.13333333,1,1,0,39.33333333,53.8,70,68.23333333,100,2,80,60,5
2025/3/7 15:45,0,1,1,68.2,52,0,1,1,64.2,1,1,0,38.66666667,54.3,70,68.16666667,100,2,80,60,5
2025/3/7 16:00,0,1,1,68.2,52,0,1,1,64.63333333,1,1,0,37.33333333,56.36666667,70,68.53333333,100,2,80,60,5
2025/3/7 16:15,0,1,1,68.2,52,0,1,1,64.8,1,1,0,36,56.8,70,68.66666667,100,2,80,60,5
2025/3/7 16:30,0,1,1,68.2,52,0,1,1,64.73333333,1,1,0,35,56.66666667,70,68.7,100,2,80,60,5
2025/3/7 16:45,0,1,1,68.2,52,0,1,1,64.6,1,1,0,35,57.16666667,70,68.9,100,2,80,60,5
2025/3/7 17:00,0,1,1,68.2,52,0,1,1,64.73333333,1,1,0,33.66666667,57.53333333,70,69,100,2,80,60,5
2025/3/7 17:15,0,1,1,68.2,52,0,1,1,64.96666667,1,1,0,32.33333333,58.56666667,70,69,100,2,80,60,5
2025/3/7 17:30,0,1,1,68.2,52,0,1,1,65.1,1,1,0,31,58.9,70,69,100,2,80,60,5
2025/3/7 17:45,0,1,1,68.2,52,0,1,1,65.1,1,1,0,31.66666667,59.03333333,70,69.13333333,100,2,80,60,5
2025/3/7 18:00,0,1,1,68.2,52,0,1,1,65.36666667,1,1,0,31,60.26666667,70,69.36666667,100,2,80,60,5
2025/3/7 18:15,0,1,1,68.2,52,0,1,1,65.36666667,1,1,0,32,60.36666667,70,69.5,100,2,80,60,5
2025/3/7 18:30,0,1,1,68.2,52,0,1,1,65.36666667,1,1,0,31.33333333,60.46666667,70,69.56666667,100,2,80,60,5
2025/3/7 18:45,0,1,1,68.2,52,0,1,1,65.3,1,1,0,30,58.7,70,69.63333333,100,2,80,60,5
2025/3/7 19:00,0,1,1,68.2,52,0,1,1,65.3,1,1,0,31,58.43333333,70,69.43333333,100,2,80,60,5
2025/3/7 19:15,0,1,1,68.2,52,0,1,1,65.3,1,1,0,31.33333333,59.96666667,70,69.2,100,2,80,60,5
2025/3/7 19:30,0,1,1,68.2,52,0,1,1,65.3,1,1,0,30.33333333,59.26666667,70,69.06666667,100,2,80,60,5
2025/3/7 19:45,0,1,1,68.2,52,0,1,1,65.3,1,1,0,31,59.46666667,70,68.86666667,100,2,80,60,5
2025/3/7 20:00,0,1,1,68.2,52,0,1,1,65.3,1,1,0,31,60.4,70,68.7,100,2,80,60,5
2025/3/7 20:15,0,1,1,68.2,52,0,1,1,65.36666667,1,1,0,31.33333333,60.1,70,68.9,100,2,80,60,5
2025/3/7 20:30,0,1,1,68.2,52,0,1,1,65.33333333,1,1,0,32,59.26666667,70,68.9,100,2,80,60,5
2025/3/7 20:45,0,1,1,68.2,52,0,1,1,65.3,1,1,0,32,59.36666667,70,68.76666667,100,2,80,60,5
2025/3/7 21:00,0,1,1,68.2,52,0,1,1,65.36666667,1,1,0,32,60.26666667,70,68.7,100,2,80,60,5
2025/3/7 21:15,0,1,1,68.2,52,0,1,1,65.4,1,1,0,32,60.7,70,68.7,100,2,80,60,5
2025/3/7 21:30,0,1,1,68.2,52,0,1,1,65.4,1,1,0,32,60.9,70,68.7,100,2,80,60,5
2025/3/7 21:45,0,1,1,68.2,52,0,1,1,65.4,1,1,0,32,60.9,70,68.63333333,100,2,80,60,5
2025/3/7 22:00,0,1,1,68.2,52,0,1,1,65.4,1,1,0,32,61.2,70,68.6,100,2,80,60,5
2025/3/7 22:15,0,1,1,68.2,52,0,1,1,65.4,1,1,0,32,61.53333333,70,68.6,100,2,80,60,5
2025/3/7 22:30,0,1,1,68.2,52,0,1,1,65.4,1,1,0,32,62.36666667,70,68.6,100,2,80,60,5
2025/3/7 22:45,0,1,1,68.2,52,0,1,1,65.6,1,1,0,32,63.06666667,70,68.6,100,2,80,60,5
2025/3/7 23:00,0,1,1,68.2,52,0,1,1,65.6,1,1,0,32,63.1,70,68.6,100,2,80,60,5
2025/3/7 23:15,0,1,1,68.2,52,0,1,1,65.6,1,1,0,32,62.9,70,68.6,100,2,80,60,5
2025/3/7 23:30,0,1,1,68.2,52,0,1,1,65.8,1,1,0,33,62.9,70,68.6,100,2,80,60,5
2025/3/7 23:45,0,1,1,68.2,52,0,1,1,65.8,1,1,0,33,62.73333333,70,68.6,100,2,80,60,5
2025/3/8 0:00,0,1,1,68.2,52,0,1,1,65.8,1,1,0,33.33333333,62.26666667,70,68.46666667,100,2,80,60,5
2025/3/8 0:15,0,1,1,68.2,52,0,1,1,65.66666667,1,1,0,34,61.23333333,70,68.4,100,2,80,60,5
2025/3/8 0:30,0,1,1,68.2,52,0,1,1,65.36666667,1,1,0,35,60.63333333,70,68.3,100,2,80,60,5
2025/3/8 0:45,0,1,1,68.2,52,0,1,1,65.3,1,1,0,35.66666667,59.93333333,70,68.23333333,100,2,80,60,5
2025/3/8 1:00,0,1,1,68.2,52,0,1,1,65.16666667,1,1,0,36.66666667,59,70,68.1,100,2,80,60,5
2025/3/8 1:15,0,1,1,68.2,52,0,1,1,65,1,1,0,37.66666667,58.16666667,70,68.1,100,2,80,60,5
2025/3/8 1:30,0,1,1,68.2,52,0,1,1,65,1,1,0,39,57.5,70,68.1,100,2,80,60,5
2025/3/8 1:45,0,1,1,68.2,52,0,1,1,65,1,1,0,39.66666667,57.33333333,70,68.03333333,100,2,80,60,5
2025/3/8 2:00,0,1,1,68.2,52,0,1,1,64.8,1,1,0,39.66666667,57.3,70,67.9,100,2,80,60,5
2025/3/8 2:15,0,1,1,68.2,52,0,1,1,64.6,1,1,0,40,57.33333333,70,67.86666667,100,2,80,60,5
2025/3/8 2:30,0,1,1,68.2,52,0,1,1,64.6,1,1,0,40,58,70,67.8,100,2,80,60,5
2025/3/8 2:45,0,1,1,68.2,52,0,1,1,64.6,1,1,0,41,58.4,70,67.8,100,2,80,60,5
2025/3/8 3:00,0,1,1,68.2,52,0,1,1,64.6,1,1,0,42,58.86666667,70,67.8,100,2,80,60,5
2025/3/8 3:15,0,1,1,68.2,52,0,1,1,64.6,1,1,0,41.33333333,59.16666667,70,67.8,100,2,80,60,5
2025/3/8 3:30,0,1,1,68.2,52,0,1,1,64.6,1,1,0,41.66666667,59.16666667,70,67.8,100,2,80,60,5
2025/3/8 3:45,0,1,1,68.2,52,0,1,1,65,1,1,0,42.66666667,59.2,70,68.06666667,100,2,80,60,5
2025/3/8 4:00,0,1,1,68.2,52,0,1,1,65.8,1,1,0,43.66666667,60.66666667,70,69.7,100,2,80,60,5
2025/3/8 4:15,0,1,1,68.2,52,0,1,1,65.16666667,1,1,0,42.66666667,60.76666667,70,68.63333333,100,2,80,60,5
2025/3/8 4:30,0,1,1,68.2,52,0,1,1,65,1,1,0,45,59.83333333,70,68.3,100,2,80,60,5
2025/3/8 4:45,0,1,1,68.2,52,0,1,1,64.8,1,1,0,46.33333333,58.26666667,70,68.1,100,2,80,60,5
2025/3/8 5:00,0,1,1,68.2,52,0,1,1,64.6,1,1,0,47.66666667,58.33333333,70,67.9,100,2,80,60,5
2025/3/8 5:15,0,1,1,60,52,0,1,1,64.86666667,2,2,0,47.66666667,58.06666667,70,67.9,0,1,80,60,5
2025/3/8 5:30,0,1,1,60,52,0,1,1,64.73333333,2,2,0,45,56.8,70,67.9,0,1,80,60,5
2025/3/8 5:45,0,1,1,60,52,0,1,1,64.36666667,2,2,0,44.66666667,55.6,70,67.9,0,1,80,60,5
2025/3/8 6:00,0,1,1,60,52,0,1,1,64,2,2,0,44.66666667,55.36666667,70,67.9,0,1,80,60,5
2025/3/8 6:15,0,1,1,60,52,0,1,1,63.73333333,2,2,0,44.66666667,54.06666667,70,67.9,0,1,80,60,5
2025/3/8 6:30,0,1,1,60,52,0,1,1,63.36666667,2,2,0,46,52.46666667,70,67.9,0,1,80,60,5
2025/3/8 6:45,0,1,1,60,52,0,1,1,63.03333333,2,2,0,46.66666667,51.3,70,67.9,0,1,80,60,5
2025/3/8 7:00,0,1,1,60,52,0,1,1,62.63333333,2,2,0,47,50.5,70,67.9,0,1,80,60,5
2025/3/8 7:15,0,1,1,60,52,0,1,1,62.43333333,2,2,0,47,49.93333333,70,67.9,0,1,80,60,5
2025/3/8 7:30,0,1,1,60,52,0,1,1,62.3,2,2,0,47.33333333,49.73333333,70,67.9,0,1,80,60,5
2025/3/8 7:45,0,1,1,60,52,0,1,1,62.16666667,2,2,0,47.66666667,49.7,70,67.9,0,1,80,60,5
2025/3/8 8:00,0,1,1,60,52,0,1,1,62.1,2,2,0,47,49.5,70,67.9,0,1,80,60,5
2025/3/8 8:15,0,1,1,60,52,0,1,1,62.03333333,2,2,0,47,49.5,70,67.9,0,1,80,60,5
2025/3/8 8:30,0,1,1,60,52,0,1,1,61.9,2,2,0,47,49.43333333,70,67.9,0,1,80,60,5
2025/3/8 8:45,0,1,1,60,52,0,1,1,61.9,2,2,0,47,49.16666667,70,67.9,0,1,80,60,5
2025/3/8 9:00,0,1,1,60,52,0,1,1,61.86666667,2,2,0,47.33333333,48.76666667,70,67.9,0,1,80,60,5
2025/3/8 9:15,0,1,1,60,52,0,1,1,61.66666667,2,2,0,48,48.63333333,70,67.9,0,1,80,60,5
2025/3/8 9:30,0,1,1,60,52,0,1,1,61.6,2,2,0,48,48.5,70,67.9,0,1,80,60,5
2025/3/8 9:45,0,1,1,60,52,0,1,1,61.6,2,2,0,48.33333333,48.36666667,70,67.9,0,1,80,60,5
2025/3/8 10:00,0,1,1,60,52,0,1,1,61.56666667,2,2,0,49,48.23333333,70,67.9,0,1,80,60,5
2025/3/8 10:15,0,1,1,60,52,0,1,1,61.5,2,2,0,49,48.13333333,70,67.9,0,1,80,60,5
2025/3/8 10:30,0,1,1,60,52,0,1,1,61.43333333,2,2,0,49,47.73333333,70,67.9,0,1,80,60,5
2025/3/8 10:45,0,1,1,60,52,0,1,1,61.3,2,2,0,49,47.6,70,67.9,0,1,80,60,5
2025/3/8 11:00,0,1,1,60,52,0,1,1,61.23333333,2,2,0,49,47.4,70,67.9,0,1,80,60,5
2025/3/8 11:15,0,1,1,60,52,0,1,1,61.1,2,2,0,49.33333333,47.33333333,70,67.9,0,1,80,60,5
2025/3/8 11:30,0,1,1,60,52,0,1,1,61.06666667,2,2,0,50,47.03333333,70,67.9,0,1,80,60,5
2025/3/8 11:45,0,1,1,60,52,0,1,1,61,2,2,0,49.66666667,46.7,70,67.83333333,0,1,80,60,5
2025/3/8 12:00,0,1,1,60,52,0,1,1,60.86666667,2,2,0,50,46.5,70,67.8,0,1,80,60,5
2025/3/8 12:15,0,1,1,60,52,0,1,1,60.8,2,2,0,50,46.4,70,67.8,0,1,80,60,5
2025/3/8 12:30,0,1,1,60,52,0,1,1,60.8,2,2,0,50,46.26666667,70,67.8,0,1,80,60,5
2025/3/8 12:45,0,1,1,60,52,0,1,1,60.8,2,2,0,50,45.6,70,67.8,0,1,80,60,5
2025/3/8 13:00,0,1,1,65.46666667,52,16.66666667,1.333333333,1,62.83333333,1.333333333,1.333333333,0,47.66666667,46.3,70,68.56666667,66.66666667,1.666666667,80,60,5
2025/3/8 13:15,0,1,1,68.2,52,0,1,1,64.1,1,1,0,46.66666667,49.33333333,70,69.56666667,100,2,80,60,5
2025/3/8 13:30,0,1,1,68.2,52,0,1,1,63.43333333,1,1,0,47,49.83333333,70,68.33333333,100,2,80,60,5
2025/3/8 13:45,0,1,1,68.2,52,0,1,1,63.26666667,1,1,0,46.33333333,49.56666667,70,68.16666667,100,2,80,60,5
2025/3/8 14:00,0,1,1,68.2,52,0,1,1,62.96666667,1,1,0,46,49.13333333,70,67.9,100,2,80,60,5
2025/3/8 14:15,0,1,1,68.2,52,0,1,1,76.23333333,1,1,0,45.66666667,49.46666667,70,67.9,100,2,80,60,5
2025/3/8 14:30,0,1,1,68.2,52,0,1,1,63,1,1,0,44.33333333,49.83333333,70,67.9,100,2,80,60,5
2025/3/8 14:45,0,1,1,68.2,52,0,1,1,64.03333333,1,1,0,44,50.1,70,69.4,100,2,80,60,5
2025/3/8 15:00,0,1,1,68.2,52,0,1,1,64.23333333,1,1,0,43,50.5,70,69.63333333,100,2,80,60,5
2025/3/8 15:15,0,1,1,68.2,52,0,1,1,63.86666667,1,1,0,40.66666667,50.56666667,70,69.4,100,2,80,60,5
2025/3/8 15:30,0,1,1,68.2,52,0,1,1,64.03333333,1,1,0,38.33333333,51.56666667,70,69.4,100,2,80,60,5
2025/3/8 15:45,0,1,1,68.2,52,0,1,1,64.2,1,1,0,35.66666667,52.7,70,69.4,100,2,80,60,5
2025/3/8 16:00,0,1,1,68.2,52,0,1,1,64.23333333,1,1,0,34.66666667,54.1,70,69.43333333,100,2,80,60,5
2025/3/8 16:15,0,1,1,68.2,52,0,1,1,64.4,1,1,0,32.66666667,54.23333333,70,69.5,100,2,80,60,5
2025/3/8 16:30,0,1,1,68.2,52,0,1,1,64.6,1,1,0,32,54.63333333,70,69.7,100,2,80,60,5
2025/3/8 16:45,0,1,1,68.2,52,0,1,1,64.86666667,1,1,0,31,55.3,70,69.76666667,100,2,80,60,5
2025/3/8 17:00,0,1,1,68.2,52,0,1,1,65,1,1,0,30.33333333,55.36666667,70,69.86666667,100,2,80,60,5
2025/3/8 17:15,0,1,1,68.2,52,0,1,1,65,1,1,0,29.33333333,55.6,70,70,100,2,80,60,5
2025/3/8 17:30,0,1,1,68.2,52,0,1,1,65.1,1,1,0,28.66666667,57,70,70,100,2,80,60,5
2025/3/8 17:45,0,1,1,68.2,52,0,1,1,65.1,1,1,0,28.66666667,58.53333333,70,70,100,2,80,60,5
2025/3/8 18:00,0,1,1,68.2,52,0,1,1,65.5,1,1,0,29,59.6,70,70,100,2,80,60,5
2025/3/8 18:15,0,1,1,68.2,52,0,1,1,65.96666667,1,1,0,28.33333333,61.7,70,70.06666667,100,2,80,60,5
2025/3/8 18:30,0,1,1,68.2,52,0,1,1,65.6,1,1,0,28,61.56666667,70,70.1,100,2,80,60,5
2025/3/8 18:45,0,1,1,68.2,52,0,1,1,65.66666667,1,1,0,27.33333333,63.66666667,70,70.1,100,2,80,60,5
2025/3/8 19:00,0,1,1,68.2,52,0,1,1,66.36666667,1,1,0,27,65.13333333,70,70.1,100,2,80,60,5
2025/3/8 19:15,0,1,1,68.2,52,0,1,1,66.66666667,1,1,0,26.66666667,65.66666667,70,70.1,100,2,80,60,5
2025/3/8 19:30,0,1,1,68.2,52,0,1,1,66.53333333,1,1,0,26,64,70,70.1,100,2,80,60,5
2025/3/8 19:45,0,1,1,68.2,52,0,1,1,66.56666667,1,1,0,26,62.56666667,70,70.1,100,2,80,60,5
2025/3/8 20:00,0,1,1,68.2,52,0,1,1,65.93333333,1,1,0,26,62.16666667,70,70.1,100,2,80,60,5
2025/3/8 20:15,0,1,1,68.2,52,0,1,1,66.16666667,1,1,0,26,61.36666667,70,70.1,100,2,80,60,5
2025/3/8 20:30,0,1,1,68.2,52,0,1,1,65.96666667,1,1,0,26,61.73333333,70,70.03333333,100,2,80,60,5
2025/3/8 20:45,0,1,1,68.2,52,0,1,1,65.8,1,1,0,26.66666667,60.93333333,70,69.93333333,100,2,80,60,5
2025/3/8 21:00,0,1,1,68.2,52,0,1,1,65.8,1,1,0,26.66666667,59.96666667,70,69.76666667,100,2,80,60,5
2025/3/8 21:15,0,1,1,68.2,52,0,1,1,65.8,1,1,0,26,59.73333333,70,69.7,100,2,80,60,5
2025/3/8 21:30,0,1,1,62.73333333,52,0,1,1,66.36666667,1.666666667,1.666666667,0,31,59.46666667,70,69.56666667,33.33333333,1.333333333,80,60,5
2025/3/8 21:45,0,1,1,60,52,0,1,1,67.13333333,2,2,0,34,59.46666667,70,69.5,0,1,80,60,5
2025/3/8 22:00,0,1,1,60,52,0,1,1,67.2,2,2,0,35,58.86666667,70,69.4,0,1,80,60,5
2025/3/8 22:15,0,1,1,60,52,0,1,1,67.13333333,2,2,0,35.33333333,58.3,70,69.4,0,1,80,60,5
2025/3/8 22:30,0,1,1,60,52,0,1,1,66.73333333,2,2,0,36.66666667,57.8,70,69.33333333,0,1,80,60,5
2025/3/8 22:45,0,1,1,60,52,0,1,1,66.23333333,2,2,0,37.66666667,56.86666667,70,69.2,0,1,80,60,5
2025/3/8 23:00,0,1,1,60,52,0,1,1,65.7,2,2,0,38.33333333,55.03333333,70,69.2,0,1,80,60,5
2025/3/8 23:15,0,1,1,60,52,0,1,1,64.86666667,2,2,0,40.33333333,53.7,70,69.13333333,0,1,80,60,5
2025/3/8 23:30,0,1,1,60,52,0,1,1,63.86666667,2,2,0,42,52.76666667,70,69,0,1,80,60,5
2025/3/8 23:45,0,1,1,60,52,0,1,1,63.03333333,2,2,0,43.33333333,51.8,70,68.9,0,1,80,60,5
2025/3/9 0:00,0,1,1,60,52,0,1,1,62.4,2,2,0,44.33333333,51.03333333,70,68.9,0,1,80,60,5
2025/3/9 0:15,0,1,1,60,52,0,1,1,61.5,2,2,0,45.66666667,50.23333333,70,68.9,0,1,80,60,5
2025/3/9 0:30,0,1,1,60,52,0,1,1,60.73333333,2,2,0,46,49.06666667,70,68.7,0,1,80,60,5
2025/3/9 0:45,0,1,1,60,52,0,1,1,60.76666667,2,2,0,46.66666667,47.86666667,70,68.76666667,0,1,80,60,5
2025/3/9 1:00,0,1,1,60,52,0,1,1,60.8,2,2,0,46.66666667,47.7,70,68.9,0,1,80,60,5
2025/3/9 1:15,0,1,1,60,52,0,1,1,60.46666667,2,2,0,47,47.36666667,70,68.9,0,1,80,60,5
2025/3/9 1:30,0,1,1,60,52,0,1,1,59.86666667,2,2,0,48,47.03333333,70,68.7,0,1,80,60,5
2025/3/9 1:45,0,1,1,60,52,0,1,1,59.43333333,2,2,0,48,46.3,70,68.7,0,1,80,60,5
2025/3/9 2:00,0,1,1,60,52,0,1,1,59.2,2,2,0,47.66666667,45.93333333,70,68.66666667,0,1,80,60,5
2025/3/9 2:15,0,1,1,60,52,0,1,1,59.13333333,2,2,0,48.66666667,45.8,70,68.6,0,1,80,60,5
2025/3/9 2:30,0,1,1,60,52,0,1,1,59.23333333,2,2,0,48,46,70,68.6,0,1,80,60,5
2025/3/9 2:45,0,1,1,60,52,0,1,1,59.4,2,2,0,48,46,70,68.6,0,1,80,60,5
2025/3/9 3:00,0,1,1,60,52,0,1,1,59.33333333,2,2,0,47.33333333,46,70,68.6,0,1,80,60,5
2025/3/9 3:15,0,1,1,60,52,0,1,1,58.93333333,2,2,0,47,45.7,70,68.4,0,1,80,60,5
2025/3/9 3:30,0,1,1,60,52,0,1,1,58.5,2,2,0,47.66666667,45.13333333,70,68.4,0,1,80,60,5
2025/3/9 3:45,0,1,1,60,52,0,1,1,58.3,2,2,0,48,44.06666667,70,68.4,0,1,80,60,5
2025/3/9 4:00,0,1,1,60,52,0,1,1,58.7,2,2,0,48.33333333,43.73333333,70,68.4,0,1,80,60,
2025/3/9 4:15,0,1,1,60,52,0,1,1,58.9,2,2,0,48,43.2,70,68.4,0,1,80,60,5
2025/3/9 4:30,0,1,1,60,52,0,1,1,58.83333333,2,2,0,49,42.36666667,70,68.4,0,1,80,60,5
2025/3/9 4:45,0,1,1,60,52,0,1,1,58.7,2,2,0,48.66666667,42.43333333,70,68.3,0,1,80,60,5
2025/3/9 5:00,0,1,1,60,52,0,1,1,58.3,2,2,0,48.66666667,42.1,70,68.3,0,1,80,60,5
2025/3/9 5:15,0,1,1,60,52,0,1,1,57.53333333,2,2,0,48,42.1,70,68.3,0,1,80,60,5
2025/3/9 5:30,0,1,1,60,52,0,1,1,57.2,2,2,0,48.66666667,42.1,70,68.1,0,1,80,60,5
2025/3/9 5:45,0,1,1,60,52,0,1,1,57.2,2,2,0,48,42.16666667,70,68.1,0,1,80,60,5
2025/3/9 6:00,0,1,1,60,52,0,1,1,56.96666667,2,2,0,49,42.2,70,68.1,0,1,80,60,5
2025/3/9 6:15,0,1,1,60,52,0,1,1,57.03333333,2,2,0,49.66666667,42.2,70,67.9,0,1,80,60,5
2025/3/9 6:30,0,1,1,60,52,0,1,1,57.1,2,2,0,49,41.16666667,70,67.9,0,1,80,60,5
2025/3/9 6:45,0,1,1,60,52,0,1,1,56.83333333,2,2,0,49,40.9,70,67.9,0,1,80,60,5
2025/3/9 7:00,0,1,1,60,52,0,1,1,56.6,2,2,0,49,41.1,70,67.9,0,1,80,60,5
2025/3/9 7:15,0,1,1,60,52,0,1,1,56.36666667,2,2,0,48.66666667,41.16666667,70,67.83333333,0,1,80,60,5
2025/3/9 7:30,0,1,1,60,52,0,1,1,55.96666667,2,2,0,48,41.5,70,67.8,0,1,80,60,5
2025/3/9 7:45,0,1,1,60,52,0,1,1,55.76666667,2,2,0,48.33333333,41.6,70,67.8,0,1,80,60,5
2025/3/9 8:00,0,1,1,60,52,0,1,1,55.46666667,2,2,0,48.33333333,41.6,70,67.8,0,1,80,60,5
2025/3/9 8:15,0,1,1,60,52,0,1,1,55.03333333,2,2,0,49.66666667,41.46666667,70,67.73333333,0,1,80,60,5
2025/3/9 8:30,0,1,1,60,52,0,1,1,55.16666667,2,2,0,49.66666667,41.4,70,67.6,0,1,80,60,5
2025/3/9 8:45,0,1,1,60,52,0,1,1,55.2,2,2,0,49,41.4,70,67.6,0,1,80,60,5
2025/3/9 9:00,0,1,1,60,52,0,1,1,55.33333333,2,2,0,50,41.06666667,70,67.6,0,1,80,60,5
2025/3/9 9:15,0,1,1,60,52,0,1,1,55.63333333,2,2,0,49,40.9,70,67.56666667,0,1,80,60,5
2025/3/9 9:30,0,1,1,60,52,0,1,1,55.6,2,2,0,49.33333333,40.73333333,70,67.5,0,1,80,60,5
2025/3/9 9:45,0,1,1,60,52,0,1,1,55.23333333,2,2,0,50,40.7,70,67.5,0,1,80,60,5
2025/3/9 10:00,0,1,1,60,52,0,1,1,55.46666667,2,2,0,50.33333333,40.63333333,70,67.5,0,1,80,60,5
2025/3/9 10:15,0,1,1,60,52,0,1,1,55.7,2,2,0,51.66666667,40.3,70,67.5,0,1,80,60,5
2025/3/9 10:30,0,1,1,60,52,0,1,1,55.83333333,2,2,0,50.66666667,40.36666667,70,67.5,0,1,80,60,5
2025/3/9 10:45,0,1,1,60,52,0,1,1,56.13333333,2,2,0,49.66666667,40.46666667,70,67.5,0,1,80,60,5
2025/3/9 11:00,0,1,1,60,52,0,1,1,57.3,2,2,0,50.33333333,40.4,70,67.5,0,1,80,60,5
2025/3/9 11:15,0,1,1,60,52,0,1,1,57.36666667,2,2,0,49.66666667,39.96666667,70,67.5,0,1,80,60,5
2025/3/9 11:30,0,1,1,60,52,0,1,1,56.73333333,2,2,0,51.66666667,39.6,70,67.5,0,1,80,60,5
2025/3/9 11:45,0,1,1,60,52,0,1,1,56.13333333,2,2,0,53.66666667,39.6,70,67.5,0,1,80,60,5
2025/3/9 12:00,0,1,1,60,52,0,1,1,55.66666667,2,2,0,52.66666667,39.5,70,67.36666667,0,1,80,60,5
2025/3/9 12:15,0,1,1,60,52,0,1,1,55.06666667,2,2,0,52.66666667,39.3,70,67.3,0,1,80,60,5
2025/3/9 12:30,0,1,1,60,52,0,1,1,55.13333333,2,2,0,54,39.53333333,70,67.3,0,1,80,60,5
2025/3/9 12:45,0,1,1,60,52,0,1,1,55.63333333,2,2,0,52,40.7,70,67.26666667,0,1,80,60,5
2025/3/9 13:00,0,1,1,60,52,0,1,1,55.83333333,2,2,0,48.66666667,42.23333333,70,67.2,0,1,80,60,5
2025/3/9 13:15,0,1,1,60,52,0,1,1,56.33333333,2,2,0,45.66666667,43.33333333,70,67.2,0,1,80,60,5
2025/3/9 13:30,0,1,1,60,52,0,1,1,56.96666667,2,2,0,46.33333333,44.6,70,67.2,0,1,80,60,5
2025/3/9 13:45,0,1,1,60,52,0,1,1,57.83333333,2,2,0,44.33333333,46.06666667,70,67.23333333,0,1,80,60,5
2025/3/9 14:00,0,1,1,60,52,0,1,1,58.83333333,2,2,0,43,47.33333333,70,67.3,0,1,80,60,5
2025/3/9 14:15,0,1,1,60,52,0,1,1,59.9,2,2,0,43.33333333,48,70,67.63333333,0,1,80,60,5
2025/3/9 14:30,0,1,1,60,52,0,1,1,60.6,2,2,0,42,49.03333333,70,67.8,0,1,80,60,5
2025/3/9 14:45,0,1,1,60,52,0,1,1,62.2,2,2,0,39,51.8,70,68,0,1,80,60,5
2025/3/9 15:00,0,1,1,60,52,0,1,1,64.23333333,2,2,0,34.33333333,55,70,68.36666667,0,1,80,60,5
2025/3/9 15:15,0,1,1,60,52,0,1,1,66,2,2,0,33,57.13333333,70,68.63333333,0,1,80,60,5
2025/3/9 15:30,0,1,1,60,52,0,1,1,68,2,2,0,30.33333333,58.5,70,69.1,0,1,80,60,5
2025/3/9 15:45,0,1,1,60,52,0,1,1,70.1,2,2,0,27.33333333,59.66666667,70,69.43333333,0,1,80,60,5
2025/3/9 16:00,0,1,1,60,52,0,1,1,71.53333333,2,2,0,26.33333333,60.6,70,69.7,0,1,80,60,5
2025/3/9 16:15,0,1,1,60,52,0,1,1,72.16666667,2,2,0,25.66666667,60.53333333,70,70.13333333,0,1,80,60,5
2025/3/9 16:30,0,1,1,60,52,0,1,1,73.23333333,2,2,0,25.33333333,61.63333333,70,70.3,0,1,80,60,5
2025/3/9 16:45,0,1,1,60,52,0,1,1,74.46666667,2,2,0,25,62.4,70,70.3,0,1,80,60,5
2025/3/9 17:00,0,1,1,60,52,0,1,1,75.43333333,2,2,0,24.66666667,63.26666667,70,70.3,0,1,80,60,5
2025/3/9 17:15,0,1,1,60,52,0,1,1,76,2,2,0,24,65.13333333,70,70.36666667,0,1,80,60,5
2025/3/9 17:30,0,1,1,60,52,0,1,1,75.8,2,2,0,24.66666667,64.6,70,70.5,0,1,80,60,5
2025/3/9 17:45,0,1,1,60,52,0,1,1,75.86666667,2,2,0,25,65.2,70,70.5,0,1,80,60,5
2025/3/9 18:00,0,1,1,60,52,0,1,1,76.03333333,2,2,0,24.33333333,66.43333333,70,70.5,0,1,80,60,5
2025/3/9 18:15,0,1,1,60,52,0,1,1,76.36666667,2,2,0,24.33333333,67.93333333,70,70.56666667,0,1,80,60,5
2025/3/9 18:30,0,1,1,60,52,0,1,1,76.7,2,2,0,24.66666667,70.43333333,70,70.6,0,1,80,60,5
2025/3/9 18:45,0,1,1,60,52,0,1,1,77.7,2,2,0,25,73.36666667,70,70.6,0,1,80,60,5
2025/3/9 19:00,0,1,1,60,52,0,1,1,78.33333333,2,2,0,24.66666667,73.46666667,70,70.6,0,1,80,60,5
2025/3/9 19:15,0,1,1,60,52,0,1,1,76.96666667,2,2,0,24,71.86666667,70,70.6,0,1,80,60,5
2025/3/9 19:30,0,1,1,60,52,0,1,1,75.33333333,2,2,0,25,69.23333333,70,70.6,0,1,80,60,5
2025/3/9 19:45,0,1,1,60,52,0,1,1,74.8,2,2,0,28.33333333,69.63333333,70,70.6,0,1,80,60,5
2025/3/9 20:00,0,1,1,60,52,0,1,1,76.46666667,2,2,0,29.33333333,71.23333333,70,70.6,0,1,80,60,5
2025/3/9 20:15,0,1,1,60,52,0,1,1,78.03333333,2,2,0,28,72.2,70,70.53333333,0,1,80,60,5
2025/3/9 20:30,0,1,1,60,52,0,1,1,78.2,2,2,0,27.66666667,72.16666667,70,70.36666667,0,1,80,60,5
2025/3/9 20:45,0,1,1,60,52,0,1,1,78.06666667,2,2,0,27,72.13333333,70,70.3,0,1,80,60,5
2025/3/9 21:00,0,1,1,60,52,0,1,1,77.8,2,2,0,27.33333333,72.36666667,70,70.1,0,1,80,60,5
2025/3/9 21:15,0,1,1,60,52,0,1,1,76.66666667,2,2,0,27.33333333,69.6,70,69.93333333,0,1,80,60,5
2025/3/9 21:30,0,1,1,60,52,0,1,1,75.16666667,2,2,0,28.33333333,68.53333333,70,69.8,0,1,80,60,5
2025/3/9 21:45,0,1,1,60,52,0,1,1,73.73333333,2,2,0,29,67,70,69.73333333,0,1,80,60,5
2025/3/9 22:00,0,1,1,65.46666667,52,0,1,1,69.46666667,1.333333333,1.333333333,0,24.66666667,66.63333333,70,69.7,66.66666667,1.666666667,80,60,5
2025/3/9 22:15,0,1,1,68.2,52,0,1,1,67.56666667,1,1,0,21.33333333,66.63333333,70,69.7,100,2,80,60,5
2025/3/9 22:30,0,1,1,68.2,52,0,1,1,67.23333333,1,1,0,21,66.8,70,69.7,100,2,80,60,5
2025/3/9 22:45,0,1,1,68.2,52,0,1,1,66.96666667,1,1,0,21,65.36666667,70,69.7,100,2,80,60,5
2025/3/9 23:00,0,1,1,68.2,52,0,1,1,66.56666667,1,1,0,21.66666667,63.36666667,70,69.56666667,100,2,80,60,5
2025/3/9 23:15,0,1,1,68.2,52,0,1,1,66.26666667,1,1,0,22.66666667,63.26666667,70,69.46666667,100,2,80,60,5
2025/3/9 23:30,0,1,1,68.2,52,0,1,1,66.03333333,1,1,0,23.66666667,61.7,70,69.4,100,2,80,60,5
2025/3/9 23:45,0,1,1,68.2,52,0,1,1,65.86666667,1,1,0,24.66666667,60.13333333,70,69.4,100,2,80,60,5
2025/3/10 0:00,0,1,1,68.2,52,0,1,1,65.8,1,1,0,26.33333333,59.16666667,70,69.2,100,2,80,60,5
2025/3/10 0:15,0,1,1,68.2,52,0,1,1,65.8,1,1,0,27.66666667,58.53333333,70,69.13333333,100,2,80,60,5
2025/3/10 0:30,0,1,1,68.2,52,0,1,1,65.66666667,1,1,0,29,57.6,70,69,100,2,80,60,5
2025/3/10 0:45,0,1,1,68.2,52,0,1,1,65.53333333,1,1,0,29.66666667,56.8,70,69,100,2,80,60,5
2025/3/10 1:00,0,1,1,68.2,52,0,1,1,65.36666667,1,1,0,30,56.46666667,70,68.96666667,100,2,80,60,5
2025/3/10 1:15,0,1,1,68.2,52,0,1,1,64.96666667,1,1,0,30.33333333,55.36666667,70,68.9,100,2,80,60,5
2025/3/10 1:30,0,1,1,68.2,52,0,1,1,64.93333333,1,1,0,32,54.8,70,68.9,100,2,80,60,5
2025/3/10 1:45,0,1,1,68.2,52,0,1,1,65,1,1,0,33,54.33333333,70,68.9,100,2,80,60,5
2025/3/10 2:00,0,1,1,68.2,52,0,1,1,64.8,1,1,0,34.33333333,53.13333333,70,68.9,100,2,80,60,5
2025/3/10 2:15,0,1,1,68.2,52,0,1,1,64.6,1,1,0,36,52.4,70,68.83333333,100,2,80,60,5
2025/3/10 2:30,0,1,1,68.2,52,0,1,1,64.6,1,1,0,37.33333333,52.26666667,70,68.7,100,2,80,60,5
2025/3/10 2:45,0,1,1,68.2,52,0,1,1,64.6,1,1,0,38.33333333,51.86666667,70,68.7,100,2,80,60,5
2025/3/10 3:00,0,1,1,68.2,52,0,1,1,64.6,1,1,0,39,51.53333333,70,68.66666667,100,2,80,60,5
2025/3/10 3:15,0,1,1,68.2,52,0,1,1,64.6,1,1,0,40,51.23333333,70,68.6,100,2,80,60,5
2025/3/10 3:30,0,1,1,68.2,52,0,1,1,64.6,1,1,0,40,51.26666667,70,68.6,100,2,80,60,5
2025/3/10 3:45,0,1,1,68.2,52,0,1,1,64.6,1,1,0,40,51.1,70,68.6,100,2,80,60,5
2025/3/10 4:00,0,1,1,68.2,52,0,1,1,64.53333333,1,1,0,40.66666667,50.73333333,70,68.6,100,2,80,60,5
2025/3/10 4:15,0,1,1,68.2,52,0,1,1,64.43333333,1,1,0,42,50,70,68.6,100,2,80,60,5
2025/3/10 4:30,0,1,1,68.2,52,0,1,1,64.3,1,1,0,43,49.73333333,70,68.6,100,2,80,60,5
2025/3/10 4:45,0,1,1,68.2,52,0,1,1,64.2,1,1,0,43.33333333,49.26666667,70,68.53333333,100,2,80,60,5
2025/3/10 5:00,0,1,1,68.2,52,0,1,1,64,1,1,0,44,48.43333333,70,68.4,100,2,80,60,5
2025/3/10 5:15,0,1,1,68.2,52,0,1,1,63.93333333,1,1,0,45.33333333,48.2,70,68.33333333,100,2,80,60,5
2025/3/10 5:30,0,1,1,68.2,52,0,1,1,63.8,1,1,0,46,48.06666667,70,68.3,100,2,80,60,5
2025/3/10 5:45,0,1,1,68.2,52,0,1,1,63.8,1,1,0,46.66666667,47.73333333,70,68.3,100,2,80,60,5
2025/3/10 6:00,0,1,1,68.2,52,0,1,1,63.8,1,1,0,47,47.46666667,70,68.3,100,2,80,60,5
2025/3/10 6:15,0,1,1,68.2,52,0,1,1,63.73333333,1,1,0,47.33333333,47.3,70,68.16666667,100,2,80,60,5
2025/3/10 6:30,0,1,1,68.2,52,0,1,1,63.5,1,1,0,48,46.83333333,70,68.1,100,2,80,60,5
2025/3/10 6:45,0,1,1,68.2,52,0,1,1,63.5,1,1,0,48,46.36666667,70,68.1,100,2,80,60,5
2025/3/10 7:00,0,1,1,68.2,52,0,1,1,63.4,1,1,0,48,46.4,70,68.1,100,2,80,60,5
2025/3/10 7:15,0,1,1,68.2,52,0,1,1,63.4,1,1,0,48,46.5,70,68.03333333,100,2,80,60,5
2025/3/10 7:30,0,1,1,68.2,52,0,1,1,63.4,1,1,0,48,46.2,70,67.9,100,2,80,60,5
2025/3/10 7:45,0,1,1,68.2,52,0,1,1,63.2,1,1,0,49.33333333,45.3,70,67.9,100,2,80,60,5
2025/3/10 8:00,0,1,1,68.2,52,0,1,1,62.8,1,1,0,50.33333333,45.06666667,70,67.8,100,2,80,60,5
2025/3/10 8:15,0,1,1,68.2,52,0,1,1,62.83333333,1,1,0,52,44.4,70,67.6,100,2,80,60,5
2025/3/10 8:30,0,1,1,68.2,52,0,1,1,62.9,1,1,0,50.66666667,44.93333333,70,67.6,100,2,80,60,5
2025/3/10 8:45,0,1,1,68.2,52,0,1,1,62.9,1,1,0,50,45.1,70,67.6,100,2,80,60,5
2025/3/10 9:00,0,1,1,68.2,52,16.66666667,1.333333333,1,63.63333333,1,1,0,51.66666667,44.6,70,69.36666667,100,2,80,60,1
2025/3/10 9:15,0,1,1,68.2,52,0,1,1,63.3,1,1,0,52.33333333,45.16666667,70,68.56666667,100,2,80,60,5
2025/3/10 9:30,0,1,1,68.2,52,0,1,1,62.9,1,1,0,53.66666667,44.4,70,67.93333333,100,2,80,60,5
2025/3/10 9:45,0,1,1,68.2,52,0,1,1,63.6,1,1,0,54.33333333,44.1,70,69.3,100,2,80,60,5
2025/3/10 10:00,0,1,1,68.2,52,0,1,1,63.46666667,1,1,0,54,44.86666667,70,68.96666667,100,2,80,60,5
2025/3/10 10:15,0,1,1,68.2,52,0,1,1,62.8,1,1,0,53.66666667,44.53333333,70,68.03333333,100,2,80,60,5
2025/3/10 10:30,0,1,1,68.2,52,16.66666667,1.333333333,1,62.8,1,1,0,54,43.93333333,70,67.8,100,2,80,60,5
2025/3/10 10:45,0,1,1,68.2,52,0,1,1,63.86666667,1,1,0,50.66666667,45.13333333,70,69.9,100,2,80,60,5
2025/3/10 11:00,0,1,1,68.2,52,0,1,1,63.13333333,1,1,0,49.33333333,45.56666667,70,68.33333333,100,2,80,60,5
2025/3/10 11:15,0,1,1,68.2,52,0,1,1,62.76666667,1,1,0,50.33333333,44.5,70,67.86666667,100,2,80,60,5
2025/3/10 11:30,0,1,1,68.2,52,16.66666667,1.333333333,1,63.26666667,1,1,0,50.66666667,44.3,70,68.83333333,100,2,80,60,5
2025/3/10 11:45,0,1,1,68.2,52,0,1,1,63.53333333,1,1,0,51,44.7,70,69.23333333,100,2,80,60,5
2025/3/10 12:00,0,1,1,68.2,52,0,1,1,62.8,1,1,0,51.33333333,44.46666667,70,68.16666667,100,2,80,60,5
2025/3/10 12:15,0,1,1,68.2,52,16.66666667,1.333333333,1,62.63333333,1,1,0,53,44.06666667,70,67.76666667,100,2,80,60,5
2025/3/10 12:30,0,1,1,68.2,52,0,1,1,63.63333333,1,1,0,53,45,70,69.56666667,100,2,80,60,5
2025/3/10 12:45,0,1,1,68.2,52,0,1,1,63.2,1,1,0,52,46.5,70,68.43333333,100,2,80,60,5
2025/3/10 13:00,0,1,1,68.2,52,0,1,1,63.46666667,1,1,0,50,47.83333333,70,68.3,100,2,80,60,5
2025/3/10 13:15,0,1,1,68.2,52,0,1,1,63.56666667,1,1,0,47.66666667,48.7,70,68.3,100,2,80,60,5
2025/3/10 13:30,0,1,1,68.2,52,0,1,1,63.73333333,1,1,0,45,48.7,70,68.3,100,2,80,60,5
2025/3/10 13:45,0,1,1,68.2,52,0,1,1,64.1,1,1,0,44.33333333,50.16666667,70,68.36666667,100,2,80,60,5
2025/3/10 14:00,0,1,1,68.2,52,0,1,1,64.76666667,1,1,0,42,53.4,70,68.63333333,100,2,80,60,5
2025/3/10 14:15,0,1,1,68.2,52,0,1,1,65.26666667,1,1,0,41.33333333,56.3,70,68.8,100,2,80,60,5
2025/3/10 14:30,0,1,1,68.2,52,0,1,1,65.6,1,1,0,37.66666667,56.43333333,70,69.3,100,2,80,60,5
2025/3/10 14:45,0,1,1,68.2,52,0,1,1,66.03333333,1,1,0,35.66666667,58.26666667,70,69.96666667,100,2,80,60,5
2025/3/10 15:00,0,1,1,68.2,52,0,1,1,66.83333333,1,1,0,32.66666667,61.26666667,70,70.3,100,2,80,60,5
2025/3/10 15:15,0,1,1,68.2,52,0,1,1,67.46666667,1,1,0,31,63,70,70.56666667,100,2,80,60,5
2025/3/10 15:30,0,1,1,68.2,52,0,1,1,67.8,1,1,0,28.66666667,64.1,70,70.76666667,100,2,80,60,5
2025/3/10 15:45,0,1,1,68.2,52,0,1,1,67.83333333,1,1,0,28,64.8,70,71.13333333,100,2,80,60,5
2025/3/10 16:00,0,1,1,68.2,52,0,1,1,68.16666667,1,1,0,26.66666667,66.9,70,71.66666667,100,2,80,60,5
2025/3/10 16:15,0,1,1,68.2,52,0,1,1,68.43333333,1,1,0,25,68.26666667,70,71.7,100,2,80,60,5
2025/3/10 16:30,0,1,1,68.2,52,0,1,1,68.56666667,1,1,0,23,68.46666667,70,71.7,100,2,80,60,5
2025/3/10 16:45,11,1,1.333333333,71.8,52,0,1,1,66.2,1,1,0,22,68.26666667,70,71.93333333,100,2,80,60,5
2025/3/10 17:00,0,1,1,71.8,52,0,1,1,68.03333333,1,1,0,22,67.2,70,71.36666667,100,2,80,60,5
2025/3/10 17:15,11,1,1.333333333,71.8,52,0,1,1,65.86666667,1,1,0,22,68.6,70,71.93333333,100,2,80,60,5
2025/3/10 17:30,0,1,1,71.8,52,0,1,1,66.83333333,1,1,0,21.66666667,67.73333333,70,71.66666667,100,2,80,60,5
2025/3/10 17:45,11,1,1.333333333,71.8,52,0,1,1,66.03333333,1,1,0,21,68.36666667,70,71.46666667,100,2,80,60,5
2025/3/10 18:00,0,1,1,71.8,52,0,1,1,69.06666667,1,1,0,20.33333333,70.46666667,70,71.83333333,100,2,80,60,5
2025/3/10 18:15,11,1,1.333333333,71.8,52,0,1,1,66.23333333,1,1,0,20,70.53333333,70,71.86666667,100,2,80,60,5
2025/3/10 18:30,0,1,1,71.8,52,0,1,1,69.06666667,1,1,0,20,72.33333333,70,71.66666667,100,2,80,60,5
2025/3/10 18:45,11,1,1.333333333,71.8,52,0,1,1,66.03333333,1,1,0,20,74.3,70,71.7,100,2,80,60,5
2025/3/10 19:00,0,1,1,71.8,52,0,1,1,68.93333333,1,1,0,20,74.56666667,70,71.56666667,100,2,80,60,5
2025/3/10 19:15,11,1,1,71.8,52,0,1,1,66.13333333,1,1,0,20,72.6,70,71.96666667,100,2,80,60,5
2025/3/10 19:30,0,1,1,71.8,52,0,1,1,69.16666667,1,1,0,20,72.8,70,71.66666667,100,2,80,60,5
2025/3/10 19:45,0,1,1,71.8,52,0,1,1,69.46666667,1,1,0,20,73.53333333,70,71.93333333,100,2,80,60,5
2025/3/10 20:00,11,1,1.333333333,71.8,52,0,1,1,66.26666667,1,1,0,20,71.83333333,70,71.46666667,100,2,80,60,5
2025/3/10 20:15,0,1,1,71.8,52,0,1,1,69.43333333,1,1,0,20,73.86666667,70,71.5,100,2,80,60,5
2025/3/10 20:30,0,1,1,71.8,52,0,1,1,69.66666667,1,1,0,20,74.7,70,71.7,100,2,80,60,5
2025/3/10 20:45,0,1,1,71.8,52,0,1,1,69.7,1,1,0,20,74.2,70,71.7,100,2,80,60,5
2025/3/10 21:00,0,1,1,71.8,52,0,1,1,69.7,1,1,0,20,74.66666667,70,71.7,100,2,80,60,5
2025/3/10 21:15,0,1,1,71.8,52,0,1,1,69.7,1,1,0,20.33333333,74.56666667,70,71.7,100,2,80,60,
2025/3/10 21:30,0,1,1,71.8,52,0,1,1,69.7,1,1,0,21,73.53333333,70,71.63333333,100,2,80,60,5
2025/3/10 21:45,0,1,1,71.8,52,0,1,1,69.7,1,1,0,21,73.86666667,70,71.53333333,100,2,80,60,5
2025/3/10 22:00,0,1,1,71.8,52,0,1,1,69.7,1,1,0,21,73.1,70,71.4,100,2,80,60,5
2025/3/10 22:15,0,1,1,71.8,52,0,1,1,69.7,1,1,0,21,72.96666667,70,71.4,100,2,80,60,5
2025/3/10 22:30,0,1,1,71.8,52,0,1,1,69.66666667,1,1,0,21,72.16666667,70,71.4,100,2,80,60,5
2025/3/10 22:45,0,1,1,71.8,52,0,1,1,69.53333333,1,1,0,21,70.76666667,70,71.26666667,100,2,80,60,5
2025/3/10 23:00,0,1,1,71.8,52,0,1,1,69.2,1,1,0,21.66666667,69.2,70,71.13333333,100,2,80,60,5
2025/3/10 23:15,0,1,1,71.8,52,0,1,1,68.76666667,1,1,0,22.33333333,68.63333333,70,71.1,100,2,80,60,5
2025/3/10 23:30,0,1,1,71.8,52,0,1,1,68.23333333,1,1,0,23,67.26666667,70,70.96666667,100,2,80,60,5
2025/3/10 23:45,0,1,1,71.8,52,0,1,1,68.1,1,1,0,24.33333333,65.53333333,70,70.9,100,2,80,60,5
2025/3/11 0:00,0,1,1,71.8,52,0,1,1,68.1,1,1,0,25,64.06666667,70,70.9,100,2,80,60,5
2025/3/11 0:15,0,1,1,71.8,52,0,1,1,68.1,1,1,0,26,63.63333333,70,70.9,100,2,80,60,5
2025/3/11 0:30,0,1,1,71.8,52,0,1,1,68.1,1,1,0,26,63.4,70,70.86666667,100,2,80,60,5
2025/3/11 0:45,0,1,1,71.8,52,0,1,1,68.03333333,1,1,0,26,62.86666667,70,70.8,100,2,80,60,5
2025/3/11 1:00,0,1,1,71.8,52,0,1,1,68,1,1,0,26,62.4,70,70.8,100,2,80,60,5
2025/3/11 1:15,0,1,1,71.8,52,0,1,1,68,1,1,0,27,62.53333333,70,70.66666667,100,2,80,60,5
2025/3/11 1:30,0,1,1,71.8,52,0,1,1,68,1,1,0,27,62.1,70,70.6,100,2,80,60,5
2025/3/11 1:45,0,1,1,71.8,52,0,1,1,68,1,1,0,27.33333333,62.06666667,70,70.6,100,2,80,60,5
2025/3/11 2:00,0,1,1,71.8,52,0,1,1,68,1,1,0,28,61.86666667,70,70.6,100,2,80,60,5
2025/3/11 2:15,0,1,1,71.8,52,0,1,1,68,1,1,0,28,61.6,70,70.6,100,2,80,60,5
2025/3/11 2:30,0,1,1,71.8,52,0,1,1,68,1,1,0,28,61.66666667,70,70.6,100,2,80,60,5
2025/3/11 2:45,0,1,1,71.8,52,0,1,1,68,1,1,0,28,61.5,70,70.6,100,2,80,60,5
2025/3/11 3:00,0,1,1,71.8,52,0,1,1,67.8,1,1,0,28,61.13333333,70,70.6,100,2,80,60,5
2025/3/11 3:15,0,1,1,71.8,52,0,1,1,67.66666667,1,1,0,28.66666667,60.26666667,70,70.73333333,100,2,80,60,5
2025/3/11 3:30,0,1,1,71.8,52,0,1,1,67.7,1,1,0,29,60,70,70.8,100,2,80,60,5
2025/3/11 3:45,0,1,1,71.8,52,0,1,1,67.8,1,1,0,29,60.36666667,70,70.8,100,2,80,60,5
2025/3/11 4:00,0,1,1,71.8,52,0,1,1,67.73333333,1,1,0,29.66666667,60.36666667,70,70.8,100,2,80,60,5
2025/3/11 4:15,0,1,1,71.8,52,0,1,1,67.2,1,1,0,32.66666667,58.7,70,70.6,100,2,80,60,5
2025/3/11 4:30,0,1,1,71.8,52,0,1,1,67,1,1,0,34.33333333,57.36666667,70,70.6,100,2,80,60,5
2025/3/11 4:45,0,1,1,71.8,52,0,1,1,66.9,1,1,0,36,56.3,70,70.6,100,2,80,60,5
2025/3/11 5:00,0,1,1,71.8,52,0,1,1,66.7,1,1,0,38.33333333,55.43333333,70,70.6,100,2,80,60,5
2025/3/11 5:15,0,1,1,71.8,52,0,1,1,79.93333333,1,1,0,39.66666667,54.66666667,70,70.5,100,2,80,60,5
2025/3/11 5:30,0,1,1,71.8,52,0,1,1,66.4,1,1,0,40,54.23333333,70,70.36666667,100,2,80,60,5
2025/3/11 5:45,0,1,1,71.8,52,0,1,1,66.63333333,1,1,0,38.33333333,54.73333333,70,70.23333333,100,2,80,60,5
2025/3/11 6:00,0,1,1,71.8,52,0,1,1,66.7,1,1,0,36,56.23333333,70,70.1,100,2,80,60,5
2025/3/11 6:15,0,1,1,71.8,52,0,1,1,66.76666667,1,1,0,35,56.66666667,70,70.1,100,2,80,60,5
2025/3/11 6:30,0,1,1,71.8,52,0,1,1,66.83333333,1,1,0,34,57.23333333,70,70.06666667,100,2,80,60,5
2025/3/11 6:45,0,1,1,71.8,52,0,1,1,66.76666667,1,1,0,33.66666667,57.33333333,70,70,100,2,80,60,5
2025/3/11 7:00,0,1,1,71.8,52,0,1,1,66.93333333,1,1,0,32,58.4,70,70,100,2,80,60,5
2025/3/11 7:15,0,1,1,71.8,52,0,1,1,67,1,1,0,31.33333333,58.66666667,70,70,100,2,80,60,5
2025/3/11 7:30,0,1,1,71.8,52,0,1,1,67,1,1,0,31,58.76666667,70,70,100,2,80,60,5
2025/3/11 7:45,0,1,1,71.8,52,0,1,1,67,1,1,0,31,59.13333333,70,70,100,2,80,60,5
2025/3/11 8:00,0,1,1,71.8,52,0,1,1,67.06666667,1,1,0,31,59.2,70,70,100,2,80,60,5
2025/3/11 8:15,0,1,1,71.8,52,0,1,1,67.2,1,1,0,31,59.4,70,70,100,2,80,60,5
2025/3/11 8:30,0,1,1,71.8,52,0,1,1,67.2,1,1,0,31,59.4,70,70,100,2,80,60,5
2025/3/11 8:45,0,1,1,71.8,52,0,1,1,67.2,1,1,0,31,59.4,70,70,100,2,80,60,5
2025/3/11 9:00,0,1,1,71.8,52,0,1,1,67.2,1,1,0,31,59.4,70,70,100,2,80,60,5
2025/3/11 9:15,0,1,1,71.8,52,0,1,1,67.2,1,1,0,31,59.4,70,70,100,2,80,60,5
2025/3/11 9:30,0,1,1,71.8,52,0,1,1,66.83333333,1,1,0,32.33333333,58.06666667,70,70,100,2,80,60,5
2025/3/11 9:45,0,1,1,71.8,52,0,1,1,66.4,1,1,0,35,56.3,70,70,100,2,80,60,5
2025/3/11 10:00,0,1,1,71.8,52,0,1,1,66.26666667,1,1,0,36,55.26666667,70,70,100,2,80,60,5
2025/3/11 10:15,0,1,1,71.8,52,0,1,1,66.13333333,1,1,0,36.66666667,54.56666667,70,70,100,2,80,60,5
2025/3/11 10:30,0,1,1,71.8,52,0,1,1,66.1,1,1,0,37.66666667,54.23333333,70,69.93333333,100,2,80,60,5
2025/3/11 10:45,0,1,1,71.8,52,0,1,1,66.2,1,1,0,37.66666667,54.5,70,69.8,100,2,80,60,5
2025/3/11 11:00,0,1,1,71.8,52,0,1,1,66.66666667,1,1,0,36,56.76666667,70,69.8,100,2,80,60,5
2025/3/11 11:15,0,1,1,71.8,52,0,1,1,66.7,1,1,0,34,57.46666667,70,69.8,100,2,80,60,5
2025/3/11 11:30,0,1,1,71.8,52,0,1,1,66.43333333,1,1,0,34.66666667,56.83333333,70,69.8,100,2,80,60,5
2025/3/11 11:45,0,1,1,71.8,52,0,1,1,66,1,1,0,37.66666667,54.53333333,70,69.8,100,2,80,60,5
2025/3/11 12:00,0,1,1,71.8,52,0,1,1,65.9,1,1,0,39,54,70,69.8,100,2,80,60,5
2025/3/11 12:15,0,1,1,71.8,52,0,1,1,65.9,1,1,0,39.66666667,54.1,70,69.8,100,2,80,60,5
2025/3/11 12:30,0,1,1,71.8,52,0,1,1,65.96666667,1,1,0,39,54.76666667,70,69.8,100,2,80,60,5
2025/3/11 12:45,0,1,1,71.8,52,0,1,1,66.63333333,1,1,0,37.66666667,56.63333333,70,69.8,100,2,80,60,5
2025/3/11 13:00,0,1,1,71.8,52,0,1,1,67.33333333,1,1,0,33.66666667,59.26666667,70,69.96666667,100,2,80,60,5
2025/3/11 13:15,0,1,1,71.8,52,0,1,1,67.53333333,1,1,0.666666667,32,60.93333333,70,70.16666667,100,2,80,60,5
2025/3/11 13:30,0,1,1,71.8,52,0,1,1,67.8,1,1,1.666666667,31,62.5,70,70.63333333,100,2,80,60,5
2025/3/11 13:45,0,1,1,71.8,52,0,1,1,68.2,1,1,0,30.33333333,64.23333333,70,70.83333333,100,2,80,60,5
2025/3/11 14:00,0,1,1,71.8,52,0,1,1,68.66666667,1,1,0,29,65.8,70,71.06666667,100,2,80,60,5
2025/3/11 14:15,0,1,1,71.8,52,0,1,1,68.93333333,1,1,0,28,66.96666667,70,71.26666667,100,2,80,60,5
2025/3/11 14:30,0,1,1,71.8,52,0,1,1,69.23333333,1,1,0,27.66666667,68,70,71.73333333,100,2,80,60,5
2025/3/11 14:45,0,1,1,71.8,52,0,1,1,69.43333333,1,1,0,27,68.8,70,72.56666667,100,2,80,60,5
2025/3/11 15:00,0,1,1,71.8,52,0,1,1,66.43333333,1,1,0,26.66666667,67.93333333,70,72.13333333,100,2,80,60,5
2025/3/11 15:15,0,1,1,71.8,52,0,1,1,66.76666667,1,1,0,26,68.93333333,70,72.03333333,100,2,80,60,5
2025/3/11 15:30,11,1,1.333333333,71.8,52,0,1,1,66.5,1,1,0,25.66666667,69.46666667,70,71.93333333,100,2,80,60,5
2025/3/11 15:45,11,1,1.333333333,71.8,52,0,1,1,65.06666667,1,1,0,25,70.13333333,70,71.83333333,100,2,80,60,5
2025/3/11 16:00,22,1,1.666666667,71.8,52,0,1,1,65.5,1,1,0,25,71.1,70,71.86666667,100,2,80,60,5
2025/3/11 16:15,11,1,1.333333333,71.8,52,0,1,1,66.93333333,1,1,0,24,72.36666667,70,71.73333333,100,2,80,60,5
2025/3/11 16:30,11,1,1.333333333,71.8,52,0,1,1,68.43333333,1,1,0,23.33333333,74.46666667,70,71.83333333,100,2,80,60,5
2025/3/11 16:45,22,1,1.666666667,71.8,52,0,1,1,67.2,1,1,0,22.33333333,74.56666667,70,71.76666667,100,2,80,60,5
2025/3/11 17:00,11,1,1.333333333,71.8,52,0,1,1,67.3,1,1,0,22,75.4,70,71.76666667,100,2,80,60,5
2025/3/11 17:15,11,1,1.333333333,71.8,52,0,1,1,67.46666667,1,1,0,21.66666667,75.93333333,70,71.86666667,100,2,80,60,5
2025/3/11 17:30,22,1,1.666666667,71.8,52,0,1,1,66.66666667,1,1,0,21,76.66666667,70,71.8,100,2,80,60,5
2025/3/11 17:45,11,1,1.333333333,71.8,52,0,1,1,66.63333333,1,1,0,21,77.23333333,70,71.66666667,100,2,80,60,5
2025/3/11 18:00,11,1,1.333333333,71.8,52,0,1,1,66.36666667,1,1,0,21,77.53333333,70,71.6,100,2,80,60,5
2025/3/11 18:15,11,1,1.333333333,71.8,52,0,1,1,67.66666667,1,1,0,20.66666667,78.53333333,70,71.73333333,100,2,80,60,5
2025/3/11 18:30,11,1,1.333333333,71.8,52,0,1,1,67.83333333,1,1,0,20,79.9,70,71.76666667,100,2,80,60,5
2025/3/11 18:45,11,1,1.333333333,71.8,52,0,1,1,67.7,1,1,0,20,81.8,70,71.93333333,100,2,80,60,5
2025/3/11 19:00,22,1,1.666666667,71.8,52,0,1,1,67.4,1,1,0,20,80.56666667,70,71.93333333,100,2,80,60,5
2025/3/11 19:15,11,1,1.333333333,71.8,52,0,1,1,65.43333333,1,1,0,20,79.63333333,70,71.93333333,100,2,80,60,
2025/3/11 19:30,11,1,1.333333333,71.8,52,0,1,1,68.43333333,1,1,0,20.66666667,80.3,70,71.6,100,2,80,60,5
2025/3/11 19:45,11,1,1.333333333,71.8,52,0,1,1,68.13333333,1,1,0,21,79.9,70,71.83333333,100,2,80,60,5
2025/3/11 20:00,11,1,1.333333333,71.8,52,0,1,1,67.66666667,1,1,0,21,79.83333333,70,71.7,100,2,80,60,5
2025/3/11 20:15,11,1,1.333333333,71.8,52,0,1,1,68.03333333,1,1,0,21,79.83333333,70,71.7,100,2,80,60,5
2025/3/11 20:30,11,1,1.333333333,71.8,52,0,1,1,71.03333333,1,1,0,21,80.23333333,70,71.8,100,2,80,60,5
2025/3/11 20:45,11,1,1.333333333,71.8,52,0,1,1,68.23333333,1,1,0,21,79.36666667,70,71.73333333,100,2,80,60,5
2025/3/11 21:00,0,1,1,71.8,52,0,1,1,71.4,1,1,0,21,79.96666667,70,71.9,100,2,80,60,5
2025/3/11 21:15,11,1,1.333333333,71.8,52,0,1,1,68.53333333,1,1,0,22,78.73333333,70,71.53333333,100,2,80,60,5
2025/3/11 21:30,0,1,1,71.8,52,0,1,1,71.33333333,1,1,0,22,79.13333333,70,71.66666667,100,2,80,60,5
2025/3/11 21:45,11,1,1.333333333,71.8,52,0,1,1,69.5,1,1,0,22,79.3,70,72.06666667,100,2,80,60,5
2025/3/11 22:00,11,1,1.333333333,71.8,52,0,1,1,68.5,1,1,0,22.33333333,78.03333333,70,71.6,100,2,80,60,5
2025/3/11 22:15,0,1,1,71.8,52,0,1,1,71.63333333,1,1,0,23,77.9,70,71.86666667,100,2,80,60,5
2025/3/11 22:30,11,1,1.333333333,71.8,52,0,1,1,68.7,1,1,0,23.33333333,77.16666667,70,72,100,2,80,60,5
2025/3/11 22:45,0,1,1,71.8,52,0,1,1,70.63333333,1,1,0,24,75.6,70,71.3,100,2,80,60,5
2025/3/11 23:00,0,1,1,71.8,52,0,1,1,71.2,1,1,0,24.66666667,75.13333333,70,71.66666667,100,2,80,60,5
2025/3/11 23:15,0,1,1,71.8,52,0,1,1,71.3,1,1,0,25,74.56666667,70,72.03333333,100,2,80,60,5
2025/3/11 23:30,11,1,1.333333333,71.8,52,0,1,1,68.83333333,1,1,0,25.33333333,73.66666667,70,71.86666667,100,2,80,60,5
2025/3/11 23:45,0,1,1,71.8,52,0,1,1,70.96666667,1,1,0,26.33333333,72.16666667,70,71.63333333,100,2,80,60,5
2025/3/12 0:00,0,1,1,71.8,52,0,1,1,70.33333333,1,1,0,27,71.5,70,71.56666667,100,2,80,60,5
2025/3/12 0:15,0,1,1,71.8,52,0,1,1,70.93333333,1,1,0,28,70.93333333,70,71.63333333,100,2,80,60,5
2025/3/12 0:30,0,1,1,71.8,52,0,1,1,71.13333333,1,1,0,28.33333333,70.7,70,71.9,100,2,80,60,5
2025/3/12 0:45,0,1,1,71.8,52,0,1,1,71.13333333,1,1,0,29.66666667,70.3,70,71.96666667,100,2,80,60,5
2025/3/12 1:00,11,1,1.333333333,71.8,52,0,1,1,70.93333333,1,1,0,30.66666667,69.76666667,70,72,100,2,80,60,5
2025/3/12 1:15,11,1,1.333333333,71.8,52,0,1,1,67.2,1,1,0,31.66666667,68.26666667,70,71.33333333,100,2,80,60,5
2025/3/12 1:30,0,1,1,71.8,52,0,1,1,70.5,1,1,0,33,68.1,70,71.66666667,100,2,80,60,5
2025/3/12 1:45,0,1,1,71.8,52,0,1,1,70.43333333,1,1,0,34,67.63333333,70,72,100,2,80,60,5
