time,ClgPct,ClgStg01Cmd,ClgStg02Cmd,EffRmSp,ExhAirDmprFbk,HtgPct,HtgStg01Cmd,HtgStg02Cmd,MixAirTemp,OccCmd,OccStatus,OutAirDmprFbk,OutAirHum,OutAirTemp,RmSp,RmTemp,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode
2025/3/12 2:00,11,1,1.333333333,71.8,52,0,1,1,67.16666667,1,1,0,35.33333333,65.76666667,70,71.76666667,100,2,80,60,5
2025/3/12 2:15,0,1,1,71.8,52,0,1,1,69.7,1,1,0,36,65.36666667,70,71.43333333,100,2,80,60,5
2025/3/12 2:30,0,1,1,71.8,52,0,1,1,69.9,1,1,0,36.66666667,65.26666667,70,71.73333333,100,2,80,60,5
2025/3/12 2:45,0,1,1,71.8,52,0,1,1,69.76666667,1,1,0,38.33333333,64.56666667,70,71.9,100,2,80,60,5
2025/3/12 3:00,0,1,1,71.8,52,0,1,1,69.7,1,1,0,39,63.86666667,70,71.9,100,2,80,60,5
2025/3/12 3:15,0,1,1,71.8,52,0,1,1,69.7,1,1,0,39.33333333,63.43333333,70,72.06666667,100,2,80,60,5
2025/3/12 3:30,11,1,1.333333333,71.8,52,0,1,1,66.76666667,1,1,0,40,62.33333333,70,71.76666667,100,2,80,60,5
2025/3/12 3:45,0,1,1,71.8,52,0,1,1,69.3,1,1,0,40,62.63333333,70,71.36666667,100,2,80,60,5
2025/3/12 4:00,0,1,1,71.8,52,0,1,1,69.3,1,1,0,40.33333333,62.36666667,70,71.6,100,2,80,60,5
2025/3/12 4:15,0,1,1,71.8,52,0,1,1,69.3,1,1,0,41,62.03333333,70,71.6,100,2,80,60,5
2025/3/12 4:30,0,1,1,71.8,52,0,1,1,69.16666667,1,1,0,41,62,70,71.63333333,100,2,80,60,5
2025/3/12 4:45,0,1,1,71.8,52,0,1,1,69.23333333,1,1,0,41,61.63333333,70,71.83333333,100,2,80,60,5
2025/3/12 5:00,0,1,1,71.8,52,0,1,1,68.96666667,1,1,0,42.33333333,60.8,70,71.9,100,2,80,60,5
2025/3/12 5:15,0,1,1,71.8,52,0,1,1,68.9,1,1,0,43.66666667,60,70,71.9,100,2,80,60,5
2025/3/12 5:30,0,1,1,71.8,52,0,1,1,68.9,1,1,0,43.33333333,59.7,70,71.9,100,2,80,60,5
2025/3/12 5:45,0,1,1,71.8,52,0,1,1,68.9,1,1,0,43,59.7,70,71.9,100,2,80,60,5
2025/3/12 6:00,0,1,1,71.8,52,0,1,1,68.9,1,1,0,42,60,70,71.9,100,2,80,60,5
2025/3/12 6:15,0,1,1,71.8,52,0,1,1,68.9,1,1,0,41.66666667,60.33333333,70,71.9,100,2,80,60,5
2025/3/12 6:30,0,1,1,71.8,52,0,1,1,68.86666667,1,1,0,42,59.96666667,70,71.9,100,2,80,60,5
2025/3/12 6:45,0,1,1,71.8,52,0,1,1,68.73333333,1,1,0,42,59.56666667,70,71.7,100,2,80,60,5
2025/3/12 7:00,0,1,1,71.8,52,0,1,1,68.6,1,1,0,42,59.2,70,71.7,100,2,80,60,5
2025/3/12 7:15,0,1,1,71.8,52,0,1,1,68.6,1,1,0,42,59.33333333,70,71.7,100,2,80,60,5
2025/3/12 7:30,0,1,1,71.8,52,0,1,1,68.5,1,1,0,42.33333333,58.86666667,70,71.6,100,2,80,60,5
2025/3/12 7:45,0,1,1,71.8,52,0,1,1,68.5,1,1,0,43,58.83333333,70,71.66666667,100,2,80,60,5
2025/3/12 8:00,0,1,1,71.8,52,0,1,1,68.5,1,1,0,43,58.63333333,70,71.7,100,2,80,60,5
2025/3/12 8:15,0,1,1,71.8,52,0,1,1,68.5,1,1,0,43.66666667,58.43333333,70,71.7,100,2,80,60,5
2025/3/12 8:30,0,1,1,71.8,52,0,1,1,68.5,1,1,0,43.66666667,58.1,70,71.63333333,100,2,80,60,5
2025/3/12 8:45,0,1,1,71.8,52,0,1,1,68.5,1,1,0,43.33333333,58.1,70,71.53333333,100,2,80,60,5
2025/3/12 9:00,0,1,1,71.8,52,0,1,1,68.3,1,1,0,44,58.1,70,71.4,100,2,80,60,5
2025/3/12 9:15,0,1,1,71.8,52,0,1,1,68.3,1,1,0,44,58.1,70,71.4,100,2,80,60,5
2025/3/12 9:30,0,1,1,71.8,52,0,1,1,68.3,1,1,0,44,57.9,70,71.4,100,2,80,60,5
2025/3/12 9:45,0,1,1,71.8,52,0,1,1,68.3,1,1,0,44,57.83333333,70,71.26666667,100,2,80,60,5
2025/3/12 10:00,0,1,1,71.8,52,0,1,1,68.3,1,1,0,44,57.93333333,70,71.2,100,2,80,60,5
2025/3/12 10:15,0,1,1,71.8,52,0,1,1,68.3,1,1,0,43,58.23333333,70,71.2,100,2,80,60,5
2025/3/12 10:30,0,1,1,71.8,52,0,1,1,68.3,1,1,0,43.33333333,58.36666667,70,71.13333333,100,2,80,60,5
2025/3/12 10:45,0,1,1,71.8,52,0,1,1,68.23333333,1,1,0,44,58.46666667,70,71.1,100,2,80,60,5
2025/3/12 11:00,0,1,1,71.8,52,0,1,1,68.1,1,1,0,44,58.63333333,70,71.1,100,2,80,60,5
2025/3/12 11:15,0,1,1,71.8,52,0,1,1,68.1,1,1,0,44,58.7,70,71.1,100,2,80,60,5
2025/3/12 11:30,0,1,1,71.8,52,0,1,1,68.1,1,1,0,44,58.7,70,71.1,100,2,80,60,5
2025/3/12 11:45,0,1,1,71.8,52,0,1,1,68.1,1,1,0,44,58.76666667,70,71.1,100,2,80,60,5
2025/3/12 12:00,0,1,1,71.8,52,0,1,1,68.23333333,1,1,0,43.66666667,59.96666667,70,71.1,100,2,80,60,5
2025/3/12 12:15,0,1,1,71.8,52,0,1,1,68.5,1,1,0,42.66666667,60.7,70,71.1,100,2,80,60,5
2025/3/12 12:30,0,1,1,71.8,52,0,1,1,68.5,1,1,0,42,61.06666667,70,71.1,100,2,80,60,5
2025/3/12 12:45,0,1,1,71.8,52,0,1,1,68.7,1,1,0,41.66666667,61.9,70,71.1,100,2,80,60,5
2025/3/12 13:00,0,1,1,71.8,52,0,1,1,69.06666667,1,1,0,40.33333333,63.43333333,70,71.1,100,2,80,60,5
2025/3/12 13:15,0,1,1,71.8,52,0,1,1,69.3,1,1,0,39.33333333,64.9,70,71.3,100,2,80,60,5
2025/3/12 13:30,0,1,1,71.8,52,0,1,1,69.56666667,1,1,0,38,66.7,70,71.66666667,100,2,80,60,5
2025/3/12 13:45,0,1,1,71.8,52,0,1,1,70.13333333,1,1,0,36.33333333,68.26666667,70,71.86666667,100,2,80,60,5
2025/3/12 14:00,0,1,1,71.8,52,0,1,1,70.5,1,1,0,34.33333333,69.73333333,70,72.06666667,100,2,80,60,5
2025/3/12 14:15,0,1,1,71.8,52,0,1,1,70.73333333,1,1,0,33.66666667,70.8,70,72.33333333,100,2,80,60,5
2025/3/12 14:30,0,1,1,71.8,52,0,1,1,71,1,1,0,33,71.6,70,72.83333333,100,2,80,60,5
2025/3/12 14:45,22,1,1.666666667,71.8,52,0,1,1,65.96666667,1,1,0,32.66666667,70.36666667,70,72.46666667,100,2,80,60,5
2025/3/12 15:00,11,1,1.333333333,71.8,52,0,1,1,67.06666667,1,1,0,32,70.63333333,70,71.73333333,100,2,80,60,5
2025/3/12 15:15,0,1,1,71.8,52,0,1,1,67.93333333,1,1,0,31,72.33333333,70,71.76666667,100,2,80,60,5
2025/3/12 15:30,11,1,1.333333333,71.8,52,0,1,1,67.53333333,1,1,0,29.33333333,73.1,70,71.76666667,100,2,80,60,5
2025/3/12 15:45,22,1,1.666666667,71.8,52,0,1,1,65.8,1,1,0,28.66666667,73.96666667,70,72.03333333,100,2,80,60,5
2025/3/12 16:00,22,1,1.333333333,71.8,52,0,1,1,64.56666667,1,1,0,27.66666667,74.3,70,71.76666667,100,2,80,60,5
2025/3/12 16:15,11,1,1.666666667,71.8,52,0,1,1,67.6,1,1,0,26.66666667,75.46666667,70,71.73333333,100,2,80,60,5
2025/3/12 16:30,11,1,1.333333333,71.8,52,0,1,1,67.46666667,1,1,0,26,75.93333333,70,71.83333333,100,2,80,60,5
2025/3/12 16:45,22,1,1.666666667,71.8,52,0,1,1,67,1,1,0,26,76.33333333,70,71.86666667,100,2,80,60,5
2025/3/12 17:00,22,1,1.666666667,71.8,52,0,1,1,66,1,1,0,25,77,70,71.9,100,2,80,60,5
2025/3/12 17:15,22,1,1.666666667,71.8,52,0,1,1,65.5,1,1,0,24.33333333,77.9,70,71.76666667,100,2,80,60,5
2025/3/12 17:30,22,1,1.666666667,71.8,52,0,1,1,64.1,1,1,0,24,78.76666667,70,71.8,100,2,80,60,5
2025/3/12 17:45,22,1,1.666666667,71.8,52,0,1,1,65.23333333,1,1,0,24,78.83333333,70,71.83333333,100,2,80,60,5
2025/3/12 18:00,22,1,1.666666667,71.8,52,0,1,1,65.36666667,1,1,0,24,78.9,70,71.66666667,100,2,80,60,5
2025/3/12 18:15,11,1,1.333333333,71.8,52,0,1,1,67.5,1,1,0,23.66666667,80.13333333,70,71.7,100,2,80,60,5
2025/3/12 18:30,22,1,1.333333333,71.8,52,0,1,1,66.03333333,1,1,0,23,81.66666667,70,71.8,100,2,80,60,5
2025/3/12 18:45,22,1,1.666666667,71.8,52,0,1,1,66.3,1,1,0,22.33333333,83,70,71.83333333,100,2,80,60,5
2025/3/12 19:00,22,1,1.666666667,71.8,52,0,1,1,65.83333333,1,1,0,22.33333333,80.9,70,71.9,100,2,80,60,5
2025/3/12 19:15,22,1,1.666666667,71.8,52,0,1,1,65.86666667,1,1,0,23,79.96666667,70,71.76666667,100,2,80,60,5
2025/3/12 19:30,11,1,1.666666667,71.8,52,0,1,1,67.73333333,1,1,0,23,80.8,70,71.7,100,2,80,60,5
2025/3/12 19:45,22,1,1.666666667,71.8,52,0,1,1,68.3,1,1,0,21.33333333,80.7,70,71.83333333,100,2,80,60,5
2025/3/12 20:00,22,1,1.666666667,71.8,52,0,1,1,66.63333333,1,1,0,21,79.7,70,71.8,100,2,80,60,5
2025/3/12 20:15,11,1,1.333333333,71.8,52,0,1,1,68.23333333,1,1,0,21,79.83333333,70,71.53333333,100,2,80,60,5
2025/3/12 20:30,11,1,1.333333333,71.8,52,0,1,1,68.86666667,1,1,0,21,79.9,70,71.76666667,100,2,80,60,5
2025/3/12 20:45,11,1,1.333333333,71.8,52,0,1,1,68.73333333,1,1,0,22,79.6,70,71.86666667,100,2,80,60,5
2025/3/12 21:00,11,1,1.333333333,71.8,52,0,1,1,69,1,1,0,22,79.9,70,71.73333333,100,2,80,60,5
2025/3/12 21:15,11,1,1.333333333,71.8,52,0,1,1,68.9,1,1,0,22,79.8,70,71.7,100,2,80,60,5
2025/3/12 21:30,11,1,1.333333333,71.8,52,0,1,1,69.1,1,1,0,22.33333333,79.73333333,70,71.86666667,100,2,80,60,5
2025/3/12 21:45,11,1,1.333333333,71.8,52,0,1,1,69.13333333,1,1,0,23,79.33333333,70,71.8,100,2,80,60,5
2025/3/12 22:00,11,1,1.333333333,71.8,52,0,1,1,71.16666667,1,1,0,23,78.83333333,70,71.8,100,2,80,60,5
2025/3/12 22:15,11,1,1.333333333,71.8,52,0,1,1,68.66666667,1,1,0,23,77.7,70,71.66666667,100,2,80,60,5
2025/3/12 22:30,11,1,1.333333333,71.8,52,0,1,1,68.66666667,1,1,0,23,77.26666667,70,71.83333333,100,2,80,60,5
2025/3/12 22:45,0,1,1,71.8,52,0,1,1,71.6,1,1,0,23,76.1,70,71.56666667,100,2,80,60,5
2025/3/12 23:00,11,1,1.333333333,71.8,52,0,1,1,68.16666667,1,1,0,23.66666667,75.5,70,71.93333333,100,2,80,60,5
2025/3/12 23:15,0,1,1,71.8,52,0,1,1,71.56666667,1,1,0,24.33333333,74.4,70,71.56666667,100,2,80,60,5
2025/3/12 23:30,11,1,1.333333333,71.8,52,0,1,1,69.1,1,1,0,25,73.33333333,70,71.96666667,100,2,80,60,5
2025/3/12 23:45,0,1,1,71.8,52,0,1,1,71.26666667,1,1,0,25,72.2,70,71.63333333,100,2,80,60,5
2025/3/13 0:00,11,1,1.333333333,71.8,52,0,1,1,68.5,1,1,0,25.33333333,71.66666667,70,71.96666667,100,2,80,60,5
2025/3/13 0:15,0,1,1,71.8,52,0,1,1,70.96666667,1,1,0,26,70.3,70,71.46666667,100,2,80,60,5
2025/3/13 0:30,11,1,1.333333333,71.8,52,0,1,1,68.3,1,1,0,26,70.63333333,70,72.06666667,100,2,80,60,5
2025/3/13 0:45,0,1,1,71.8,52,0,1,1,70.86666667,1,1,0,26,70.5,70,71.36666667,100,2,80,60,5
2025/3/13 1:00,0,1,1,71.8,52,0,1,1,71.43333333,1,1,0,26,70.66666667,70,71.96666667,100,2,80,60,5
2025/3/13 1:15,11,1,1.333333333,71.8,52,0,1,1,67.66666667,1,1,0,28,68.23333333,70,71.8,100,2,80,60,5
2025/3/13 1:30,0,1,1,71.8,52,0,1,1,70.63333333,1,1,0,30,67.2,70,71.56666667,100,2,80,60,5
2025/3/13 1:45,11,1,1.333333333,71.8,52,0,1,1,67.36666667,1,1,0,32,66.26666667,70,71.8,100,2,80,60,5
2025/3/13 2:00,0,1,1,71.8,52,0,1,1,70.4,1,1,0,33.66666667,65.76666667,70,71.63333333,100,2,80,60,5
2025/3/13 2:15,11,1,1.333333333,71.8,52,0,1,1,67.56666667,1,1,0,35.33333333,65.2,70,71.86666667,100,2,80,60,5
2025/3/13 2:30,0,1,1,71.8,52,0,1,1,70.1,1,1,0,36,65.16666667,70,71.5,100,2,80,60,5
2025/3/13 2:45,0,1,1,71.8,52,0,1,1,70.16666667,1,1,0,36,65.93333333,70,72.06666667,100,2,80,60,5
2025/3/13 3:00,11,1,1.333333333,71.8,52,0,1,1,68.36666667,1,1,0,36.66666667,64.86666667,70,71.6,100,2,80,60,5
2025/3/13 3:15,0,1,1,71.8,52,0,1,1,69.9,1,1,0,37.33333333,65.2,70,71.7,100,2,80,60,5
2025/3/13 3:30,0,1,1,71.8,52,0,1,1,70.1,1,1,0,38,65.3,70,72,100,2,80,60,5
2025/3/13 3:45,11,1,1.333333333,71.8,52,0,1,1,68.56666667,1,1,0,38,63.83333333,70,71.43333333,100,2,80,60,5
2025/3/13 4:00,0,1,1,71.8,52,0,1,1,69.6,1,1,0,38.66666667,64.23333333,70,71.6,100,2,80,60,5
2025/3/13 4:15,0,1,1,71.8,52,0,1,1,69.83333333,1,1,0,39.66666667,64.43333333,70,71.96666667,100,2,80,60,5
2025/3/13 4:30,11,1,1.333333333,71.8,52,0,1,1,67.46666667,1,1,0,40.66666667,63.76666667,70,72.06666667,100,2,80,60,5
2025/3/13 4:45,0,1,1,71.8,52,0,1,1,68.26666667,1,1,0,40.66666667,62.03333333,70,71.46666667,100,2,80,60,5
2025/3/13 5:00,0,1,1,71.8,52,0,1,1,69.66666667,1,1,0,41.33333333,63.1,70,71.86666667,100,2,80,60,5
2025/3/13 5:15,11,1,1.333333333,71.8,52,0,1,1,67.06666667,1,1,0,43,62.13333333,70,71.83333333,100,2,80,60,5
2025/3/13 5:30,0,1,1,71.8,52,0,1,1,69.33333333,1,1,0,43,62.33333333,70,71.46666667,100,2,80,60,5
2025/3/13 5:45,0,1,1,71.8,52,0,1,1,69.4,1,1,0,43.33333333,63.03333333,70,71.7,100,2,80,60,5
2025/3/13 6:00,0,1,1,71.8,52,0,1,1,69.4,1,1,0,45,62.6,70,71.9,100,2,80,60,5
2025/3/13 6:15,0,1,1,71.8,52,0,1,1,69.4,1,1,0,46,62.43333333,70,71.9,100,2,80,60,5
2025/3/13 6:30,0,1,1,71.8,52,0,1,1,69.4,1,1,0,47,62.16666667,70,71.93333333,100,2,80,60,5
2025/3/13 6:45,0,1,1,71.8,52,0,1,1,69.4,1,1,0,47,62.3,70,72,100,2,80,60,5
2025/3/13 7:00,11,1,1.333333333,71.8,52,0,1,1,67.66666667,1,1,0,47,60.43333333,70,71.26666667,100,2,80,60,5
2025/3/13 7:15,0,1,1,71.8,52,0,1,1,69.03333333,1,1,0,47.66666667,60.83333333,70,71.43333333,100,2,80,60,5
2025/3/13 7:30,0,1,1,71.8,52,0,1,1,69.1,1,1,0,48,61.16666667,70,71.73333333,100,2,80,60,5
2025/3/13 7:45,0,1,1,71.8,52,0,1,1,69.1,1,1,0,49,61,70,71.9,100,2,80,60,5
2025/3/13 8:00,0,1,1,71.8,52,0,1,1,69.1,1,1,0,50,60.93333333,70,71.9,100,2,80,60,5
2025/3/13 8:15,0,1,1,71.8,52,0,1,1,69.1,1,1,0,50,60.6,70,72,100,2,80,60,5
2025/3/13 8:30,0,1,1,71.8,52,0,1,1,69.1,1,1,0,50,60.46666667,70,72,100,2,80,60,5
2025/3/13 8:45,0,1,1,71.8,52,0,1,1,67.46666667,1,1,0,48.33333333,60.2,70,71.8,100,2,80,60,5
2025/3/13 9:00,0,1,1,71.8,52,0,1,1,68.73333333,1,1,0,47,59.8,70,71.13333333,100,2,80,60,5
2025/3/13 9:15,0,1,1,71.8,52,0,1,1,68.86666667,1,1,0,48,60.5,70,71.6,100,2,80,60,5
2025/3/13 9:30,0,1,1,71.8,52,0,1,1,68.9,1,1,0,47.33333333,61.16666667,70,71.66666667,100,2,80,60,5
2025/3/13 9:45,0,1,1,71.8,52,0,1,1,68.9,1,1,0,48,60.96666667,70,71.7,100,2,80,60,5
2025/3/13 10:00,0,1,1,71.8,52,0,1,1,68.9,1,1,0,48,61.16666667,70,71.7,100,2,80,60,5
2025/3/13 10:15,0,1,1,71.8,52,0,1,1,69.03333333,1,1,0,47,61.36666667,70,71.7,100,2,80,60,5
2025/3/13 10:30,0,1,1,71.8,52,0,1,1,69.1,1,1,0,46.66666667,61.73333333,70,71.7,100,2,80,60,5
2025/3/13 10:45,0,1,1,71.8,52,0,1,1,69.1,1,1,0,46,61.96666667,70,71.7,100,2,80,60,5
2025/3/13 11:00,0,1,1,71.8,52,0,1,1,69.23333333,1,1,0,45.66666667,62.4,70,71.7,100,2,80,60,5
2025/3/13 11:15,0,1,1,71.8,52,0,1,1,69.3,1,1,0,44.33333333,63.43333333,70,71.7,100,2,80,60,5
2025/3/13 11:30,0,1,1,71.8,52,0,1,1,69.3,1,1,0,43.66666667,64.13333333,70,71.7,100,2,80,60,5
2025/3/13 11:45,0,1,1,71.8,52,0,1,1,69.3,1,1,0,44.33333333,63.6,70,71.7,100,2,80,60,5
2025/3/13 12:00,0,1,1,71.8,52,0,1,1,69.16666667,1,1,0,46.66666667,62.76666667,70,71.7,100,2,80,60,5
2025/3/13 12:15,0,1,1,71.8,52,0,1,1,69.1,1,1,0,46.33333333,62.76666667,70,71.7,100,2,80,60,5
2025/3/13 12:30,0,1,1,71.8,52,0,1,1,69.1,1,1,0,45.66666667,62.86666667,70,71.7,100,2,80,60,5
2025/3/13 12:45,0,1,1,71.8,52,0,1,1,69.1,1,1,0,46.33333333,63,70,71.76666667,100,2,80,60,5
2025/3/13 13:00,0,1,1,71.8,52,0,1,1,69.16666667,1,1,0,46,63.73333333,70,71.9,100,2,80,60,5
2025/3/13 13:15,0,1,1,71.8,52,0,1,1,69.33333333,1,1,0,45,65.26666667,70,71.9,100,2,80,60,5
2025/3/13 13:30,0,1,1,71.8,52,0,1,1,69.63333333,1,1,0,44,66.7,70,71.96666667,100,2,80,60,5
2025/3/13 13:45,0,1,1,71.8,52,0,1,1,70.13333333,1,1,0,43,68.6,70,72.2,100,2,80,60,5
2025/3/13 14:00,11,1,1.333333333,71.8,52,0,1,1,67.56666667,1,1,0,42,68.8,70,72.26666667,100,2,80,60,5
2025/3/13 14:15,0,1,1,71.8,52,0,1,1,69.6,1,1,0,42,67.7,70,71.6,100,2,80,60,5
2025/3/13 14:30,11,1,1.333333333,71.8,52,0,1,1,67.26666667,1,1,0,40.33333333,68.43333333,70,72,100,2,80,60,5
2025/3/13 14:45,11,1,1.333333333,71.8,52,0,1,1,67.3,1,1,0,39.66666667,68.33333333,70,71.8,100,2,80,60,5
2025/3/13 15:00,0,1,1,71.8,52,0,1,1,67.83333333,1,1,0,38.33333333,70.8,70,71.7,100,2,80,60,5
2025/3/13 15:15,11,1,1.333333333,71.8,52,0,1,1,67.93333333,1,1,0,36.33333333,71.96666667,70,71.9,100,2,80,60,5
2025/3/13 15:30,11,1,1.333333333,71.8,52,0,1,1,66.2,1,1,0,34.66666667,72.36666667,70,71.83333333,100,2,80,60,5
2025/3/13 15:45,22,1,1.666666667,71.8,52,0,1,1,64.66666667,1,1,0,35,71.5,70,71.93333333,100,2,80,60,5
2025/3/13 16:00,22,1,1.666666667,71.8,52,0,1,1,65.83333333,1,1,0,37,72.03333333,70,71.86666667,100,2,80,60,5
2025/3/13 16:15,22,1,1.666666667,71.8,52,0,1,1,66.83333333,1,1,0,36.66666667,73.83333333,70,71.93333333,100,2,80,60,5
2025/3/13 16:30,11,1,1.333333333,71.8,52,0,1,1,67.03333333,1,1,0,36,75.53333333,70,71.8,100,2,80,60,5
2025/3/13 16:45,11,1,1.333333333,71.8,52,0,1,1,65.03333333,1,1,0,36,75.4,70,71.7,100,2,80,60,5
2025/3/13 17:00,11,1,1.333333333,71.8,52,0,1,1,67.2,1,1,0,36,76.2,70,71.86666667,100,2,80,60,5
2025/3/13 17:15,11,1,1.333333333,71.8,52,0,1,1,66.4,1,1,0,38,76.33333333,70,71.7,100,2,80,60,5
2025/3/13 17:30,22,1,1.666666667,71.8,52,0,1,1,65.03333333,1,1,0,41,76.6,70,71.86666667,100,2,80,60,5
2025/3/13 17:45,22,1,1.666666667,71.8,52,0,1,1,64.7,1,1,0,43,76.7,70,71.66666667,100,2,80,60,5
2025/3/13 18:00,22,1,1.666666667,71.8,52,0,1,1,67.46666667,1,1,0,43.66666667,77.3,70,71.7,100,2,80,60,5
2025/3/13 18:15,11,1,1.333333333,71.8,52,0,1,1,67.1,1,1,0,43.66666667,78.23333333,70,71.7,100,2,80,60,5
2025/3/13 18:30,22,1,1.666666667,71.8,52,0,1,1,66.13333333,1,1,0,42,79.13333333,70,71.66666667,100,2,80,60,5
2025/3/13 18:45,11,1,1.333333333,71.8,52,0,1,1,68.46666667,1,1,0,40.33333333,82.96666667,70,71.83333333,100,2,80,60,5
2025/3/13 19:00,11,1,1.333333333,71.8,52,0,1,1,66.23333333,1,1,0,40,81.56666667,70,71.8,100,2,80,60,5
2025/3/13 19:15,11,1,1.333333333,71.8,52,0,1,1,66,1,1,0,40,79.56666667,70,71.73333333,100,2,80,60,5
2025/3/13 19:30,11,1,1.333333333,71.8,52,0,1,1,65.63333333,1,1,0,41,78.23333333,70,71.6,100,2,80,60,5
2025/3/13 19:45,22,1,1.666666667,71.8,52,0,1,1,66.86666667,1,1,0,41.33333333,78.8,70,71.83333333,100,2,80,60,5
2025/3/13 20:00,11,1,1.333333333,71.8,52,0,1,1,66.56666667,1,1,0,41.33333333,78.16666667,70,71.66666667,100,2,80,60,5
2025/3/13 20:15,11,1,1.333333333,71.8,52,0,1,1,68.63333333,1,1,0,42,78.66666667,70,71.8,100,2,80,60,5
2025/3/13 20:30,0,1,1,71.8,52,0,1,1,69.63333333,1,1,0,42.33333333,78.33333333,70,71.66666667,100,2,80,60,5
2025/3/13 20:45,11,1,1.333333333,71.8,52,0,1,1,69.4,1,1,0,44,76.23333333,70,71.83333333,100,2,80,60,5
2025/3/13 21:00,11,1,1.333333333,71.8,52,0,1,1,67.6,1,1,0,48.33333333,71.86666667,70,71.83333333,100,2,80,60,5
2025/3/13 21:15,0,1,1,71.8,52,0,1,1,70.2,1,1,0,59.66666667,65.9,70,71.56666667,100,2,80,60,5
2025/3/13 21:30,11,1,1.333333333,71.8,52,0,1,1,68.26666667,1,1,0,62.33333333,66.3,70,71.96666667,100,2,80,60,5
2025/3/13 21:45,0,1,1,71.8,52,0,1,1,70.9,1,1,0,62.66666667,68.5,70,71.6,100,2,80,60,5
2025/3/13 22:00,11,1,1.333333333,71.8,52,0,1,1,68.26666667,1,1,0,65.33333333,66.43333333,70,71.86666667,100,2,80,60,5
2025/3/13 22:15,0,1,1,71.8,52,0,1,1,70.53333333,1,1,0,70.66666667,66.5,70,71.63333333,100,2,80,60,5
2025/3/13 22:30,11,1,1.333333333,71.8,52,0,1,1,67.9,1,1,0,69,68.26666667,70,71.8,100,2,80,60,5
2025/3/13 22:45,0,1,1,71.8,52,0,1,1,71.1,1,1,0,64.66666667,69.2,70,71.63333333,100,2,80,60,5
2025/3/13 23:00,11,1,1.333333333,71.8,52,0,1,1,68.06666667,1,1,0,62.66666667,69,70,72,100,2,80,60,5
2025/3/13 23:15,0,1,1,71.8,52,0,1,1,70.6,1,1,0,61.33333333,67.96666667,70,71.5,100,2,80,60,5
2025/3/13 23:30,11,1,1.333333333,71.8,52,0,1,1,67.76666667,1,1,0,61,67.66666667,70,72.13333333,100,2,80,60,5
2025/3/13 23:45,0,1,1,71.8,52,0,1,1,70.13333333,1,1,0,61.33333333,66.36666667,70,71.5,100,2,80,60,5
2025/3/14 0:00,0,1,1,71.8,52,0,1,1,70.83333333,1,1,0,62.66666667,66.93333333,70,71.96666667,100,2,80,60,5
2025/3/14 0:15,0,1,1,71.8,52,0,1,1,69.65,1,1,0,63.75,64.775,70,71.35,100,2,80,60,5
2025/3/14 0:30,0,1,1,71.8,52,0,1,1,70.26666667,1,1,0,63.33333333,65.3,70,71.6,100,2,80,60,5
2025/3/14 0:45,0,1,1,71.8,52,0,1,1,70.56666667,1,1,0,63,66.23333333,70,72.03333333,100,2,80,60,5
2025/3/14 1:00,0,1,1,71.8,52,0,1,1,67.1,1,1,0,63,64.96666667,70,71.8,100,2,80,60,5
2025/3/14 1:15,0,1,1,71.8,52,0,1,1,70.2,1,1,0,64,65.36666667,70,71.56666667,100,2,80,60,5
2025/3/14 1:30,0,1,1,71.8,52,0,1,1,70.5,1,1,0,64.33333333,65.83333333,70,71.93333333,100,2,80,60,5
2025/3/14 1:45,0,1,1,71.8,52,0,1,1,70.5,1,1,0,65.66666667,65.63333333,70,72,100,2,80,60,5
2025/3/14 2:00,0,1,1,71.8,52,0,1,1,66.96666667,1,1,0,66,64.33333333,70,71.36666667,100,2,80,60,5
2025/3/14 2:15,0,1,1,71.8,52,0,1,1,70.1,1,1,0,66,64.96666667,70,71.66666667,100,2,80,60,5
2025/3/14 2:30,0,1,1,71.8,52,0,1,1,70.2,1,1,0,66,65.1,70,71.93333333,100,2,80,60,5
2025/3/14 2:45,0,1,1,71.8,52,0,1,1,70.2,1,1,0,66.33333333,64.53333333,70,72,100,2,80,60,5
2025/3/14 3:00,11,1,1.333333333,71.8,52,0,1,1,68.3,1,1,0,67,63.56666667,70,71.63333333,100,2,80,60,5
2025/3/14 3:15,0,1,1,71.8,52,0,1,1,69.9,1,1,0,66.66666667,63.96666667,70,71.5,100,2,80,60,5
2025/3/14 3:30,0,1,1,71.8,52,0,1,1,70.1,1,1,0,65.66666667,64.4,70,71.9,100,2,80,60,5
2025/3/14 3:45,0,1,1,71.8,52,0,1,1,70.1,1,1,0,65.33333333,64.26666667,70,72,100,2,80,60,5
2025/3/14 4:00,11,1,1.333333333,71.8,52,0,1,1,67.36666667,1,1,0,66,63.63333333,70,72,100,2,80,60,5
2025/3/14 4:15,0,1,1,71.8,52,0,1,1,69.23333333,1,1,0,66,61.96666667,70,71.13333333,100,2,80,60,5
2025/3/14 4:30,0,1,1,71.8,52,0,1,1,69.6,1,1,0,66.33333333,62.83333333,70,71.63333333,100,2,80,60,5
2025/3/14 4:45,0,1,1,71.8,52,0,1,1,69.66666667,1,1,0,64.33333333,63.06666667,70,71.7,100,2,80,60,5
2025/3/14 5:00,0,1,1,71.8,52,0,1,1,69.7,1,1,0,63,63.2,70,71.9,100,2,80,60,5
2025/3/14 5:15,0,1,1,71.8,52,0,1,1,69.76666667,1,1,0,62.66666667,63.36666667,70,71.9,100,2,80,60,5
2025/3/14 5:30,0,1,1,71.8,52,0,1,1,69.9,1,1,0,59.66666667,63.5,70,71.93333333,100,2,80,60,5
2025/3/14 5:45,11,1,1.333333333,71.8,52,0,1,1,69.9,1,1,0,58.33333333,63.5,70,72,100,2,80,60,5
2025/3/14 6:00,0,1,1,71.8,52,0,1,1,68.7,1,1,0,57.33333333,62.93333333,70,71.2,100,2,80,60,5
2025/3/14 6:15,0,1,1,71.8,52,0,1,1,69.9,1,1,0,55.33333333,63.83333333,70,71.53333333,100,2,80,60,5
2025/3/14 6:30,0,1,1,71.8,52,0,1,1,69.9,1,1,0,55,64,70,71.76666667,100,2,80,60,5
2025/3/14 6:45,0,1,1,71.8,52,0,1,1,70.1,1,1,0,55,64,70,71.9,100,2,80,60,5
2025/3/14 7:00,0,1,1,71.8,52,0,1,1,69.96666667,1,1,0,56.33333333,63.66666667,70,71.96666667,100,2,80,60,5
2025/3/14 7:15,0,1,1,71.8,52,0,1,1,69.83333333,1,1,0,57.33333333,62.93333333,70,72,100,2,80,60,5
2025/3/14 7:30,22,1,1.666666667,71.8,52,0,1,1,67.26666667,1,1,0,58.33333333,62.1,70,71.96666667,100,2,80,60,5
2025/3/14 7:45,0,1,1,71.8,52,0,1,1,69.06666667,1,1,0,59,61.13333333,70,71.13333333,100,2,80,60,5
2025/3/14 8:00,0,1,1,71.8,52,0,1,1,69.3,1,1,0,59,61.7,70,71.66666667,100,2,80,60,5
2025/3/14 8:15,0,1,1,71.8,52,0,1,1,69.3,1,1,0,59,61.63333333,70,71.7,100,2,80,60,5
2025/3/14 8:30,0,1,1,71.8,52,0,1,1,69.3,1,1,0,60,61.43333333,70,71.7,100,2,80,60,5
2025/3/14 8:45,0,1,1,71.8,52,0,1,1,69.3,1,1,0,60,61.3,70,71.7,100,2,80,60,5
2025/3/14 9:00,0,1,1,71.8,52,0,1,1,69.2,1,1,0,59,61.25,70,71.9,100,2,80,60,5
2025/3/14 9:15,0,1,1,71.8,52,0,1,1,69.1,1,1,0,58,60.9,70,71.9,100,2,80,60,5
2025/3/14 9:30,0,1,1,71.8,52,0,1,1,69.1,1,1,0,59,60.43333333,70,71.9,100,2,80,60,5
2025/3/14 9:45,0,1,1,71.8,52,0,1,1,68.9,1,1,0,58.33333333,59.9,70,71.9,100,2,80,60,5
2025/3/14 10:00,0,1,1,71.8,52,0,1,1,68.9,1,1,0,59,59.9,70,71.9,100,2,80,60,5
2025/3/14 10:15,0,1,1,71.8,52,0,1,1,68.9,1,1,0,61,59.9,70,71.9,100,2,80,60,5
2025/3/14 10:30,0,1,1,71.8,52,0,1,1,68.9,1,1,0,61,59.6,70,71.9,100,2,80,60,5
2025/3/14 10:45,0,1,1,71.8,52,0,1,1,68.9,1,1,0,62,59.53333333,70,71.9,100,2,80,60,5
2025/3/14 11:00,0,1,1,71.8,52,0,1,1,68.9,1,1,0,62,59.13333333,70,71.9,100,2,80,60,5
2025/3/14 11:15,0,1,1,71.8,52,0,1,1,68.86666667,1,1,0,63,58.56666667,70,71.9,100,2,80,60,5
2025/3/14 11:30,0,1,1,71.8,52,0,1,1,67.7,1,1,0,63,57.83333333,70,70.83333333,100,2,80,60,5
2025/3/14 11:45,0,1,1,71.8,52,0,1,1,68.5,1,1,0,63.33333333,58.23333333,70,71.1,100,2,80,60,5
2025/3/14 12:00,0,1,1,71.8,52,0,1,1,68.5,1,1,0,64,58.53333333,70,71.2,100,2,80,60,5
2025/3/14 12:15,0,1,1,71.8,52,0,1,1,68.6,1,1,0,64,58.83333333,70,71.2,100,2,80,60,5
2025/3/14 12:30,0,1,1,71.8,52,0,1,1,68.66666667,1,1,0,63,59.43333333,70,71.26666667,100,2,80,60,5
2025/3/14 12:45,0,1,1,71.8,52,0,1,1,69.1,1,1,0,62.33333333,60.2,70,71.53333333,100,2,80,60,5
2025/3/14 13:00,0,1,1,71.8,52,0,1,1,69.3,1,1,0,61,61.53333333,70,71.66666667,100,2,80,60,5
2025/3/14 13:15,0,1,1,71.8,52,0,1,1,69.43333333,1,1,0,60,62.73333333,70,72.1,100,2,80,60,5
2025/3/14 13:30,0,1,1,71.8,52,0,1,1,69.63333333,1,1,0,60.66666667,63.16666667,70,72.26666667,100,2,80,60,5
2025/3/14 13:45,0,1,1,71.8,52,0,1,1,70.03333333,1,1,0,59.33333333,64.86666667,70,72.56666667,100,2,80,60,5
2025/3/14 14:00,22,1,1.666666667,71.8,52,0,1,1,66.6,1,1,0,58.33333333,65.2,70,72.7,100,2,80,60,5
2025/3/14 14:15,11,1,1.666666667,71.8,52,0,1,1,66.93333333,1,1,0,58,65.4,70,71.93333333,100,2,80,60,5
2025/3/14 14:30,11,1,1.333333333,71.8,52,0,1,1,69.5,1,1,0,58,66.63333333,70,71.7,100,2,80,60,5
2025/3/14 14:45,11,1,1.333333333,71.8,52,0,1,1,66.83333333,1,1,0,56,67.83333333,70,71.73333333,100,2,80,60,5
2025/3/14 15:00,11,1,1.333333333,71.8,52,0,1,1,66.83333333,1,1,0,54.66666667,68.83333333,70,71.66666667,100,2,80,60,5
2025/3/14 15:15,22,1,1.666666667,71.8,52,0,1,1,67,1,1,0,53.33333333,70.83333333,70,71.83333333,100,2,80,60,5
2025/3/14 15:30,22,1,1.666666667,71.8,52,0,1,1,64.8,1,1,0,51,72.6,70,72.06666667,100,2,80,60,5
2025/3/14 15:45,22,1,1.666666667,71.8,52,0,1,1,64.7,1,1,0,50.33333333,74,70,71.96666667,100,2,80,60,5
2025/3/14 16:00,11,1,1.333333333,71.8,52,0,1,1,67.33333333,1,1,0,49.33333333,74.66666667,70,71.63333333,100,2,80,60,5
2025/3/14 16:15,11,1,1.333333333,71.8,52,0,1,1,67.63333333,1,1,0,50,75.33333333,70,71.53333333,100,2,80,60,5
2025/3/14 16:30,11,1,1.333333333,71.8,52,0,1,1,67.46666667,1,1,0,50,75.8,70,71.56666667,100,2,80,60,5
2025/3/14 16:45,22,1,1.666666667,71.8,52,0,1,1,68.06666667,1,1,0,48.33333333,76.63333333,70,71.93333333,100,2,80,60,5
2025/3/14 17:00,22,1,1.666666667,71.8,52,0,1,1,65.13333333,1,1,0,49.33333333,76.33333333,70,72.03333333,100,2,80,60,5
2025/3/14 17:15,22,1,1.666666667,71.8,52,0,1,1,67.1,1,1,0,50.66666667,77.46666667,70,71.8,100,2,80,60,5
2025/3/14 17:30,11,1,1.333333333,71.8,52,0,1,1,67.93333333,1,1,0,51,78.33333333,70,71.83333333,100,2,80,60,5
2025/3/14 17:45,0,1,1,71.8,52,0,1,1,68.9,1,1,0,51.66666667,78.43333333,70,71.5,100,2,80,60,5
2025/3/14 18:00,11,1,1.333333333,71.8,52,0,1,1,66.86666667,1,1,0,51,79.53333333,70,71.83333333,100,2,80,60,5
2025/3/14 18:15,11,1,1.333333333,71.8,52,0,1,1,68.2,1,1,0,50,80.46666667,70,71.66666667,100,2,80,60,5
2025/3/14 18:30,11,1,1.333333333,71.8,52,0,1,1,66.23333333,1,1,0,49,81.26666667,70,71.73333333,100,2,80,60,5
2025/3/14 18:45,22,1,1.666666667,71.8,52,0,1,1,65.96666667,1,1,0,48,82.4,70,71.86666667,100,2,80,60,5
2025/3/14 19:00,22,1,1.666666667,71.8,52,0,1,1,66.36666667,1,1,0,48,81.43333333,70,71.93333333,100,2,80,60,5
2025/3/14 19:15,22,1,1.666666667,71.8,52,0,1,1,67.23333333,1,1,0,47.66666667,81.03333333,70,71.96666667,100,2,80,60,5
2025/3/14 19:30,11,1,1.333333333,71.8,52,0,1,1,66.63333333,1,1,0,49,80.53333333,70,71.66666667,100,2,80,60,5
2025/3/14 19:45,22,1,1.666666667,71.8,52,0,1,1,63.46666667,1,1,0,49,79.26666667,70,71.7,100,2,80,60,5
2025/3/14 20:00,22,1,1.666666667,71.8,52,0,1,1,65.7,1,1,0,48,79.93333333,70,71.86666667,100,2,80,60,5
2025/3/14 20:15,11,1,1.333333333,71.8,52,0,1,1,69.13333333,1,1,0,48,81.33333333,70,71.73333333,100,2,80,60,5
2025/3/14 20:30,0,1,1,71.8,52,0,1,1,71.03333333,1,1,0,46.66666667,80.96666667,70,71.56666667,100,2,80,60,5
2025/3/14 20:45,11,1,1.333333333,71.8,52,0,1,1,68.73333333,1,1,0,45,81.1,70,71.66666667,100,2,80,60,5
2025/3/14 21:00,22,1,1.666666667,71.8,52,0,1,1,68.73333333,1,1,0,44,81.6,70,71.86666667,100,2,80,60,5
2025/3/14 21:15,22,1,1.666666667,71.8,52,0,1,1,68.03333333,1,1,0,45.66666667,80.66666667,70,72.03333333,100,2,80,60,5
2025/3/14 21:30,0,1,1,71.8,52,0,1,1,71.83333333,1,1,0,46,80.7,70,71.63333333,100,2,80,60,5
2025/3/14 21:45,11,1,1.333333333,71.8,52,0,1,1,68.46666667,1,1,0,44.66666667,79.96666667,70,71.6,100,2,80,60,5
2025/3/14 22:00,22,1,1.666666667,71.8,52,0,1,1,66.66666667,1,1,0,44,78.9,70,72.1,100,2,80,60,5
2025/3/14 22:15,11,1,1.333333333,71.8,52,0,1,1,71.93333333,1,1,0,44.66666667,78.26666667,70,71.76666667,100,2,80,60,5
2025/3/14 22:30,11,1,1.333333333,71.8,52,0,1,1,68.66666667,1,1,0,45,78.1,70,71.6,100,2,80,60,5
2025/3/14 22:45,22,1,1.666666667,71.8,52,0,1,1,66.3,1,1,0,45,77.86666667,70,72,100,2,80,60,5
2025/3/14 23:00,0,1,1,71.8,52,0,1,1,72.06666667,1,1,0,46,77.9,70,71.7,100,2,80,60,5
2025/3/14 23:15,11,1,1.333333333,71.8,52,0,1,1,68.76666667,1,1,0,45.33333333,77.43333333,70,71.66666667,100,2,80,60,5
2025/3/14 23:30,11,1,1.333333333,71.8,52,0,1,1,67.2,1,1,0,44.66666667,77.03333333,70,71.93333333,100,2,80,60,5
2025/3/14 23:45,0,1,1,71.8,52,0,1,1,72,1,1,0,44,76.36666667,70,71.76666667,100,2,80,60,5
2025/3/15 0:00,11,1,1.333333333,71.8,52,0,1,1,68.73333333,1,1,0,44,75.76666667,70,71.73333333,100,2,80,60,5
2025/3/15 0:15,11,1,1.333333333,71.8,52,0,1,1,69.9,1,1,0,44.33333333,75.3,70,71.96666667,100,2,80,60,5
2025/3/15 0:30,0,1,1,71.8,52,0,1,1,71.23333333,1,1,0,45,74.7,70,71.56666667,100,2,80,60,5
2025/3/15 0:45,11,1,1.333333333,71.8,52,0,1,1,66.5,1,1,0,45,74.76666667,70,72.03333333,100,2,80,60,5
2025/3/15 1:00,0,1,1,71.8,52,0,1,1,71.76666667,1,1,0,45.66666667,74.33333333,70,71.56666667,100,2,80,60,5
2025/3/15 1:15,11,1,1.333333333,71.8,52,0,1,1,66.66666667,1,1,0,46,74.03333333,70,72.1,100,2,80,60,5
2025/3/15 1:30,0,1,1,71.8,52,0,1,1,71.7,1,1,0,46,73.8,70,71.66666667,100,2,80,60,5
2025/3/15 1:45,11,1,1.333333333,71.8,52,0,1,1,69.6,1,1,0,46,74.03333333,70,71.7,100,2,80,60,5
2025/3/15 2:00,0,1,1,71.8,52,0,1,1,71.86666667,1,1,0,46,74.03333333,70,71.86666667,100,2,80,60,5
2025/3/15 2:15,11,1,1.333333333,71.8,52,0,1,1,69.06666667,1,1,0,45.33333333,73.83333333,70,71.56666667,100,2,80,60,5
2025/3/15 2:30,0,1,1,71.8,52,0,1,1,71.96666667,1,1,0,44.66666667,73.83333333,70,71.96666667,100,2,80,60,5
2025/3/15 2:45,11,1,1.333333333,71.8,52,0,1,1,68.56666667,1,1,0,44,74.1,70,71.6,100,2,80,60,5
2025/3/15 3:00,11,1,1.333333333,71.8,52,0,1,1,68.93333333,1,1,0,44,74.1,70,72.1,100,2,80,60,5
2025/3/15 3:15,0,1,1,71.8,52,0,1,1,71.5,1,1,0,44,73.8,70,71.43333333,100,2,80,60,5
2025/3/15 3:30,11,1,1.333333333,71.8,52,0,1,1,70.96666667,1,1,0,45,73.73333333,70,72.13333333,100,2,80,60,5
2025/3/15 3:45,0,1,1,71.8,52,0,1,1,71.13333333,1,1,0,45,73.13333333,70,71.46666667,100,2,80,60,5
2025/3/15 4:00,0,1,1,80,52,0,1,1,72,2,2,0,45.66666667,73.5,70,71.93333333,0,1,80,60,5
2025/3/15 4:15,0,1,1,80,52,0,1,1,72.16666667,2,2,0,46,73.5,70,72,0,1,80,60,5
2025/3/15 4:30,0,1,1,80,52,0,1,1,72.3,2,2,0,46,73.5,70,72.2,0,1,80,60,5
2025/3/15 4:45,0,1,1,80,52,0,1,1,72.3,2,2,0,47,73.5,70,72.26666667,0,1,80,60,5
2025/3/15 5:00,0,1,1,80,52,0,1,1,72.3,2,2,0,47.66666667,73.5,70,72.3,0,1,80,60,5
2025/3/15 5:15,0,1,1,80,52,0,1,1,72.3,2,2,0,48,73.5,70,72.36666667,0,1,80,60,5
2025/3/15 5:30,0,1,1,80,52,0,1,1,72.3,2,2,0,49,73.3,70,72.7,0,1,80,60,5
2025/3/15 5:45,0,1,1,80,52,0,1,1,72.1,2,2,0,49.33333333,73.1,70,72.7,0,1,80,60,5
2025/3/15 6:00,0,1,1,80,52,0,1,1,72.1,2,2,0,50,73.03333333,70,72.7,0,1,80,60,5
2025/3/15 6:15,0,1,1,80,52,0,1,1,72.03333333,2,2,0,50.66666667,72.86666667,70,72.7,0,1,80,60,5
2025/3/15 6:30,0,1,1,80,52,0,1,1,72,2,2,0,51,72.8,70,72.7,0,1,80,60,5
2025/3/15 6:45,0,1,1,80,52,0,1,1,71.8,2,2,0,52,72.63333333,70,72.7,0,1,80,60,5
2025/3/15 7:00,0,1,1,80,52,0,1,1,71.8,2,2,0,52.66666667,72.5,70,72.76666667,0,1,80,60,5
2025/3/15 7:15,0,1,1,80,52,0,1,1,71.8,2,2,0,53.66666667,72.3,70,72.8,0,1,80,60,5
2025/3/15 7:30,0,1,1,80,52,0,1,1,71.8,2,2,0,54,72.3,70,72.8,0,1,80,60,5
2025/3/15 7:45,0,1,1,80,52,0,1,1,71.76666667,2,2,0,55,72,70,72.8,0,1,80,60,5
2025/3/15 8:00,0,1,1,80,52,0,1,1,71.7,2,2,0,55,72,70,72.8,0,1,80,60,5
2025/3/15 8:15,0,1,1,80,52,0,1,1,71.7,2,2,0,55,72.2,70,72.8,0,1,80,60,5
2025/3/15 8:30,0,1,1,80,52,0,1,1,71.56666667,2,2,0,54.33333333,72.2,70,72.8,0,1,80,60,5
2025/3/15 8:45,0,1,1,80,52,0,1,1,71.5,2,2,0,55,72.2,70,72.8,0,1,80,60,5
2025/3/15 9:00,0,1,1,80,52,0,1,1,71.5,2,2,0,55.33333333,72.2,70,72.8,0,1,80,60,5
2025/3/15 9:15,0,1,1,80,52,0,1,1,71.5,2,2,0,56,72.2,70,72.8,0,1,80,60,5
2025/3/15 9:30,0,1,1,80,52,0,1,1,71.5,2,2,0,56,72.2,70,72.8,0,1,80,60,5
2025/3/15 9:45,0,1,1,80,52,0,1,1,71.63333333,2,2,0,56,72.26666667,70,72.8,0,1,80,60,5
2025/3/15 10:00,0,1,1,80,52,0,1,1,71.7,2,2,0,56,72.3,70,72.8,0,1,80,60,5
2025/3/15 10:15,0,1,1,80,52,0,1,1,71.7,2,2,0,56,72.3,70,72.8,0,1,80,60,5
2025/3/15 10:30,0,1,1,80,52,0,1,1,71.7,2,2,0,56,72.3,70,72.8,0,1,80,60,5
2025/3/15 10:45,0,1,1,80,52,0,1,1,71.7,2,2,0,56,72.3,70,72.8,0,1,80,60,5
2025/3/15 11:00,0,1,1,80,52,0,1,1,71.7,2,2,0,56,72.43333333,70,72.8,0,1,80,60,5
2025/3/15 11:15,0,1,1,80,52,0,1,1,71.56666667,2,2,0,56,72.5,70,72.8,0,1,80,60,5
2025/3/15 11:30,0,1,1,80,52,0,1,1,70.76666667,2,2,0,55,64.2,70,72.8,0,1,80,60,5
2025/3/15 11:45,0,1,1,80,52,0,1,1,69.1,2,2,0,58,60.83333333,70,72.8,0,1,80,60,5
2025/3/15 12:00,11,1,1.333333333,71.8,52,0,1,1,66.96666667,1,1,1.333333333,63.66666667,61.03333333,70,72.8,100,2,80,60,5
2025/3/15 12:15,0,1,1,71.8,52,0,1,1,67.9,1,1,0,68,61.5,70,71.06666667,100,2,80,60,5
2025/3/15 12:30,0,1,1,71.8,52,0,1,1,70.43333333,1,1,0,69,63.06666667,70,71.76666667,100,2,80,60,5
2025/3/15 12:45,11,1,1.333333333,71.8,52,0,1,1,66.46666667,1,1,0,69.33333333,63.9,70,71.96666667,100,2,80,60,5
2025/3/15 13:00,0,1,1,71.8,52,0,1,1,70.9,1,1,0,65,66.1,70,71.5,100,2,80,60,5
2025/3/15 13:15,11,1,1.333333333,71.8,52,0,1,1,71.4,1,1,0,62.33333333,67.96666667,70,72.13333333,100,2,80,60,5
2025/3/15 13:30,0,1,1,71.8,52,0,1,1,68.66666667,1,1,0,59.33333333,68.73333333,70,71.5,100,2,80,60,5
2025/3/15 13:45,11,1,1.333333333,71.8,52,0,1,1,69.66666667,1,1,0,55,70.13333333,70,72.13333333,100,2,80,60,5
2025/3/15 14:00,0,1,1,71.8,52,0,1,1,70.86666667,1,1,0,54.66666667,69.96666667,70,71.4,100,2,80,60,5
2025/3/15 14:15,11,1,1.333333333,71.8,52,0,1,1,67.76666667,1,1,0,54.33333333,70.76666667,70,72.03333333,100,2,80,60,5
2025/3/15 14:30,11,1,1.333333333,71.8,52,0,1,1,70.96666667,1,1,0,55,71.66666667,70,71.83333333,100,2,80,60,5
2025/3/15 14:45,0,1,1,71.8,52,0,1,1,69,1,1,0,55.33333333,71.4,70,71.56666667,100,2,80,60,5
2025/3/15 15:00,22,1,1.666666667,71.8,52,0,1,1,67.8,1,1,0,56,72.06666667,70,72.13333333,100,2,80,60,5
2025/3/15 15:15,0,1,1,71.8,52,0,1,1,71.46666667,1,1,0,55.33333333,72.96666667,70,71.63333333,100,2,80,60,5
2025/3/15 15:30,11,1,1.333333333,71.8,52,0,1,1,68.2,1,1,0,56,71.96666667,70,71.8,100,2,80,60,5
2025/3/15 15:45,0,1,1,71.8,52,0,1,1,71.23333333,1,1,0,56.66666667,72,70,71.63333333,100,2,80,60,5
2025/3/15 16:00,11,1,1.333333333,71.8,52,0,1,1,65.66666667,1,1,0,59,70.23333333,70,71.96666667,100,2,80,60,5
2025/3/15 16:15,0,1,1,71.8,52,0,1,1,70.26666667,1,1,0,63.66666667,68.53333333,70,71.46666667,100,2,80,60,5
2025/3/15 16:30,0,1,1,71.8,52,0,1,1,70.83333333,1,1,0,65.66666667,67.9,70,71.96666667,100,2,80,60,5
2025/3/15 16:45,11,1,1.333333333,71.8,52,0,1,1,68.03333333,1,1,0,68.33333333,65.16666667,70,71.66666667,100,2,80,60,5
2025/3/15 17:00,0,1,1,71.8,52,0,1,1,70.16666667,1,1,0,72,63.23333333,70,71.46666667,100,2,80,60,5
2025/3/15 17:15,0,1,1,71.8,52,0,1,1,70.2,1,1,0,74,62.96666667,70,71.83333333,100,2,80,60,5
2025/3/15 17:30,0,1,1,71.8,52,0,1,1,70.4,1,1,0,75,62.4,70,72,100,2,80,60,5
2025/3/15 17:45,0,1,1,71.8,52,0,1,1,70.4,1,1,0,75.33333333,62.16666667,70,72,100,2,80,60,5
2025/3/15 18:00,0,1,1,71.8,52,0,1,1,67.23333333,1,1,0,76,62,70,71.3,100,2,80,60,5
2025/3/15 18:15,0,1,1,71.8,52,0,1,1,69.9,1,1,0,76.33333333,61.63333333,70,71.53333333,100,2,80,60,5
2025/3/15 18:30,0,1,1,71.8,52,0,1,1,69.9,1,1,0,77.33333333,61.3,70,71.7,100,2,80,60,5
2025/3/15 18:45,0,1,1,71.8,52,0,1,1,69.96666667,1,1,0,78,61.3,70,71.83333333,100,2,80,60,5
2025/3/15 19:00,0,1,1,71.8,52,0,1,1,70.1,1,1,0,78,62,70,71.9,100,2,80,60,5
2025/3/15 19:15,0,1,1,71.8,52,0,1,1,70.1,1,1,0,76.66666667,62.36666667,70,71.9,100,2,80,60,5
2025/3/15 19:30,0,1,1,71.8,52,0,1,1,70.1,1,1,0,76.66666667,62.23333333,70,72,100,2,80,60,5
2025/3/15 19:45,0,1,1,71.8,52,0,1,1,70.1,1,1,0,76.33333333,62.96666667,70,72,100,2,80,60,5
2025/3/15 20:00,11,1,1.333333333,71.8,52,0,1,1,68.03333333,1,1,0,76,62.03333333,70,71.5,100,2,80,60,5
2025/3/15 20:15,0,1,1,71.8,52,0,1,1,69.56666667,1,1,0,76,62.56666667,70,71.23333333,100,2,80,60,5
2025/3/15 20:30,0,1,1,80,52,0,1,1,69.83333333,2,2,0,75.66666667,62.3,70,71.6,0,1,80,60,5
2025/3/15 20:45,0,1,1,80,52,0,1,1,69.03333333,2,2,0,70.66666667,62.23333333,70,71.83333333,0,1,80,60,5
2025/3/15 21:00,0,1,1,80,52,0,1,1,68.03333333,2,2,0,68,62.03333333,70,71.9,0,1,80,60,5
2025/3/15 21:15,0,1,1,80,52,0,1,1,67.53333333,2,2,0,65.33333333,62.3,70,71.9,0,1,80,60,5
2025/3/15 21:30,0,1,1,80,52,0,1,1,67.13333333,2,2,0,64.66666667,61.86666667,70,71.9,0,1,80,60,5
2025/3/15 21:45,0,1,1,80,52,0,1,1,66.33333333,2,2,0,65,61.43333333,70,71.9,0,1,80,60,5
2025/3/15 22:00,0,1,1,80,52,0,1,1,66.4,2,2,0,66.66666667,61.06666667,70,71.96666667,0,1,80,60,5
2025/3/15 22:15,0,1,1,80,52,0,1,1,66.7,2,2,0,69.66666667,60.76666667,70,72.2,0,1,80,60,5
2025/3/15 22:30,0,1,1,80,52,0,1,1,67,2,2,0,71,60.36666667,70,72.2,0,1,80,60,5
2025/3/15 22:45,0,1,1,80,52,0,1,1,66.8,2,2,0,73,59.76666667,70,72.3,0,1,80,60,5
2025/3/15 23:00,0,1,1,80,52,0,1,1,67.03333333,2,2,0,73.33333333,59.33333333,70,72.2,0,1,80,60,5
2025/3/15 23:15,0,1,1,80,52,0,1,1,67.4,2,2,0,74,58.76666667,70,72.2,0,1,80,60,5
2025/3/15 23:30,0,1,1,80,52,0,1,1,67.06666667,2,2,0,74,58.7,70,72.2,0,1,80,60,5
2025/3/15 23:45,0,1,1,80,52,0,1,1,66.13333333,2,2,0,74,58.7,70,72.2,0,1,80,60,5
2025/3/16 0:00,0,1,1,80,52,0,1,1,65,2,2,0,73.66666667,58.7,70,72.2,0,1,80,60,5
2025/3/16 0:15,0,1,1,80,52,0,1,1,64.56666667,2,2,0,72.66666667,58.7,70,72.2,0,1,80,60,5
2025/3/16 0:30,0,1,1,80,52,0,1,1,64.06666667,2,2,0,72,58.7,70,72.06666667,0,1,80,60,5
2025/3/16 0:45,0,1,1,80,52,0,1,1,64.23333333,2,2,0,71,58.9,70,72,0,1,80,60,5
2025/3/16 1:00,0,1,1,80,52,0,1,1,64.63333333,2,2,0,70.33333333,59.06666667,70,71.9,0,1,80,60,5
2025/3/16 1:15,0,1,1,80,52,0,1,1,64.45,2,2,0,70,59.2,70,71.9,0,1,80,60,5
2025/3/16 1:30,0,1,1,80,52,0,1,1,64.13333333,2,2,0,70.33333333,59.2,70,71.9,0,1,80,60,5
2025/3/16 1:45,0,1,1,80,52,0,1,1,64.36666667,2,2,0,71,59.16666667,70,71.9,0,1,80,60,5
2025/3/16 2:00,0,1,1,80,52,0,1,1,64.5,2,2,0,72.66666667,58.83333333,70,71.9,0,1,80,60,5
2025/3/16 2:15,0,1,1,80,52,0,1,1,64.5,2,2,0,73,58.63333333,70,71.9,0,1,80,60,5
2025/3/16 2:30,0,1,1,80,52,0,1,1,64.53333333,2,2,0,73,58.6,70,71.9,0,1,80,60,5
2025/3/16 2:45,0,1,1,80,52,0,1,1,64.2,2,2,0,73.66666667,58.4,70,71.9,0,1,80,60,5
2025/3/16 3:00,0,1,1,80,52,0,1,1,64.2,2,2,0,73.33333333,58.53333333,70,71.9,0,1,80,60,5
2025/3/16 3:15,0,1,1,80,52,0,1,1,64.2,2,2,0,72.33333333,58.6,70,71.9,0,1,80,60,5
2025/3/16 3:30,0,1,1,80,52,0,1,1,63.26666667,2,2,0,74.33333333,58.6,70,71.9,0,1,80,60,5
2025/3/16 3:45,0,1,1,80,52,0,1,1,62.7,2,2,0,75,58.4,70,71.9,0,1,80,60,5
2025/3/16 4:00,0,1,1,80,52,0,1,1,61.7,2,2,0,75,58.36666667,70,71.9,0,1,80,60,5
2025/3/16 4:15,0,1,1,80,52,0,1,1,62.2,2,2,0,74.33333333,58.3,70,71.9,0,1,80,60,5
2025/3/16 4:30,0,1,1,80,52,0,1,1,62.8,2,2,0,74,58.1,70,71.9,0,1,80,60,5
2025/3/16 4:45,0,1,1,80,52,0,1,1,62.9,2,2,0,73.66666667,58.1,70,71.9,0,1,80,60,5
2025/3/16 5:00,0,1,1,80,52,0,1,1,63,2,2,0,74,58.1,70,71.9,0,1,80,60,5
2025/3/16 5:15,0,1,1,80,52,0,1,1,63,2,2,0,74,58.43333333,70,71.9,0,1,80,60,5
2025/3/16 5:30,0,1,1,80,52,0,1,1,63.26666667,2,2,0,74,58.76666667,70,71.9,0,1,80,60,5
2025/3/16 5:45,0,1,1,80,52,0,1,1,63.46666667,2,2,0,73.33333333,59.03333333,70,71.9,0,1,80,60,5
2025/3/16 6:00,0,1,1,80,52,0,1,1,63.5,2,2,0,73,59.16666667,70,71.9,0,1,80,60,5
2025/3/16 6:15,0,1,1,80,52,0,1,1,63.5,2,2,0,73.33333333,59.4,70,71.7,0,1,80,60,5
2025/3/16 6:30,0,1,1,80,52,0,1,1,63.5,2,2,0,73,59.56666667,70,71.7,0,1,80,60,5
2025/3/16 6:45,0,1,1,80,52,0,1,1,63.7,2,2,0,73,59.7,70,71.7,0,1,80,60,5
2025/3/16 7:00,0,1,1,80,52,0,1,1,63.7,2,2,0,73.33333333,59.76666667,70,71.7,0,1,80,60,5
2025/3/16 7:15,0,1,1,80,52,0,1,1,63.76666667,2,2,0,72.66666667,60.36666667,70,71.7,0,1,80,60,5
2025/3/16 7:30,0,1,1,80,52,0,1,1,64.2,2,2,0,70,60.96666667,70,71.7,0,1,80,60,5
2025/3/16 7:45,0,1,1,80,52,0,1,1,64.2,2,2,0,68,61,70,71.7,0,1,80,60,5
2025/3/16 8:00,0,1,1,80,52,0,1,1,64.2,2,2,0,68,61.23333333,70,71.7,0,1,80,60,5
2025/3/16 8:15,0,1,1,80,52,0,1,1,64.2,2,2,0,67.33333333,61.53333333,70,71.7,0,1,80,60,5
2025/3/16 8:30,0,1,1,80,52,0,1,1,64.2,2,2,0,67,61.6,70,71.7,0,1,80,60,5
2025/3/16 8:45,0,1,1,80,52,0,1,1,64.2,2,2,0,66.33333333,61.43333333,70,71.7,0,1,80,60,5
2025/3/16 9:00,0,1,1,80,52,0,1,1,64,2,2,0,66,61.13333333,70,71.7,0,1,80,60,5
2025/3/16 9:15,0,1,1,80,52,0,1,1,63.7,2,2,0,65.33333333,60.83333333,70,71.7,0,1,80,60,5
2025/3/16 9:30,0,1,1,80,52,0,1,1,63.43333333,2,2,0,65,60.43333333,70,71.7,0,1,80,60,5
2025/3/16 9:45,0,1,1,80,52,0,1,1,63.5,2,2,0,64.66666667,60.4,70,71.7,0,1,80,60,5
2025/3/16 10:00,0,1,1,80,52,0,1,1,63.36666667,2,2,0,64,60.16666667,70,71.7,0,1,80,60,5
2025/3/16 10:15,0,1,1,80,52,0,1,1,63.1,2,2,0,63.33333333,59.6,70,71.7,0,1,80,60,5
2025/3/16 10:30,0,1,1,80,52,0,1,1,62.53333333,2,2,0,63.66666667,58.76666667,70,71.63333333,0,1,80,60,5
2025/3/16 10:45,0,1,1,80,52,0,1,1,62.36666667,2,2,0,63,58.56666667,70,71.6,0,1,80,60,5
2025/3/16 11:00,0,1,1,80,52,0,1,1,62.3,2,2,0,63.33333333,57.83333333,70,71.6,0,1,80,60,5
2025/3/16 11:15,0,1,1,80,52,0,1,1,62.3,2,2,0,63.66666667,57.9,70,71.6,0,1,80,60,5
2025/3/16 11:30,0,1,1,80,52,0,1,1,62.4,2,2,0,63.33333333,57.86666667,70,71.6,0,1,80,60,5
2025/3/16 11:45,0,1,1,80,52,0,1,1,62.23333333,2,2,0,63.66666667,55.33333333,70,71.6,0,1,80,60,5
2025/3/16 12:00,0,1,1,80,52,0,1,1,62.23333333,2,2,0,65.66666667,54.26666667,70,71.66666667,0,1,80,60,5
2025/3/16 12:15,0,1,1,80,52,0,1,1,62.3,2,2,0,66,54.03333333,70,71.7,0,1,80,60,5
2025/3/16 12:30,0,1,1,80,52,0,1,1,62.36666667,2,2,0,65,54.33333333,70,71.7,0,1,80,60,5
2025/3/16 12:45,0,1,1,80,52,0,1,1,62.76666667,2,2,0,63.33333333,54.46666667,70,71.7,0,1,80,60,5
2025/3/16 13:00,0,1,1,80,52,0,1,1,63.13333333,2,2,0,63,54.83333333,70,71.7,0,1,80,60,
2025/3/16 13:15,0,1,1,80,52,0,1,1,63.96666667,2,2,0,56.66666667,57.13333333,70,71.76666667,0,1,80,60,5
2025/3/16 13:30,0,1,1,80,52,0,1,1,64.2,2,2,0,54.33333333,56.96666667,70,72.03333333,0,1,80,60,5
2025/3/16 13:45,0,1,1,80,52,0,1,1,64.06666667,2,2,0,57.33333333,57.3,70,72.2,0,1,80,60,5
2025/3/16 14:00,0,1,1,80,52,0,1,1,63.73333333,2,2,0,59,58.26666667,70,72.2,0,1,80,60,5
2025/3/16 14:15,0,1,1,80,52,0,1,1,63.2,2,2,0,59,57.5,70,72.2,0,1,80,60,5
2025/3/16 14:30,0,1,1,80,52,0,1,1,63.46666667,2,2,0,60.33333333,57.66666667,70,72.2,0,1,80,60,5
2025/3/16 14:45,0,1,1,80,52,0,1,1,65.46666667,2,2,0,53.66666667,59.83333333,70,72.2,0,1,80,60,5
2025/3/16 15:00,0,1,1,80,52,0,1,1,65.9,2,2,0,52.33333333,60.76666667,70,72.36666667,0,1,80,60,5
2025/3/16 15:15,0,1,1,80,52,0,1,1,66.56666667,2,2,0,52.66666667,62.43333333,70,72.63333333,0,1,80,60,5
2025/3/16 15:30,0,1,1,80,52,0,1,1,67.2,2,2,0,53,60.6,70,72.73333333,0,1,80,60,5
2025/3/16 15:45,0,1,1,80,52,0,1,1,67.2,2,2,0,56.33333333,58.4,70,72.8,0,1,80,60,5
2025/3/16 16:00,0,1,1,80,52,0,1,1,67.2,2,2,0,58.66666667,56.86666667,70,72.8,0,1,80,60,5
2025/3/16 16:15,0,1,1,80,52,0,1,1,66.96666667,2,2,0,60,55.23333333,70,72.7,0,1,80,60,5
2025/3/16 16:30,0,1,1,80,52,0,1,1,66.43333333,2,2,0,62,54.06666667,70,72.36666667,0,1,80,60,5
2025/3/16 16:45,0,1,1,80,52,0,1,1,65.93333333,2,2,0,62.66666667,52.13333333,70,72.3,0,1,80,60,5
2025/3/16 17:00,0,1,1,80,52,0,1,1,65.6,2,2,0,64,50.86666667,70,72.16666667,0,1,80,60,5
2025/3/16 17:15,0,1,1,80,52,0,1,1,65.4,2,2,0,64.66666667,49.4,70,72,0,1,80,60,5
2025/3/16 17:30,0,1,1,80,52,0,1,1,65.1,2,2,0,65,49.33333333,70,71.9,0,1,80,60,5
2025/3/16 17:45,0,1,1,80,52,0,1,1,64.93333333,2,2,0,64,49.3,70,71.9,0,1,80,60,5
2025/3/16 18:00,0,1,1,80,52,0,1,1,64.8,2,2,0,63.33333333,48.86666667,70,71.9,0,1,80,60,5
2025/3/16 18:15,0,1,1,80,52,0,1,1,64.8,2,2,0,63,49.16666667,70,71.7,0,1,80,60,5
2025/3/16 18:30,0,1,1,80,52,0,1,1,64.73333333,2,2,0,61,49.3,70,71.7,0,1,80,60,5
2025/3/16 18:45,0,1,1,80,52,0,1,1,64.6,2,2,0,60.66666667,49.4,70,71.7,0,1,80,60,5
2025/3/16 19:00,0,1,1,80,52,0,1,1,64.6,2,2,0,62.33333333,48.3,70,71.7,0,1,80,60,5
2025/3/16 19:15,0,1,1,80,52,0,1,1,64.6,2,2,0,63.33333333,47.86666667,70,71.7,0,1,80,60,5
2025/3/16 19:30,0,1,1,80,52,0,1,1,64.53333333,2,2,0,61,48.66666667,70,71.7,0,1,80,60,5
2025/3/16 19:45,0,1,1,80,52,0,1,1,64.3,2,2,0,59,48.43333333,70,71.7,0,1,80,60,5
2025/3/16 20:00,0,1,1,80,52,0,1,1,64.3,2,2,0,58.33333333,49.93333333,70,71.7,0,1,80,60,5
2025/3/16 20:15,0,1,1,80,52,0,1,1,64.43333333,2,2,0,56,50.33333333,70,71.7,0,1,80,60,5
2025/3/16 20:30,0,1,1,80,52,0,1,1,64.8,2,2,0,55.33333333,49.86666667,70,71.7,0,1,80,60,5
2025/3/16 20:45,0,1,1,80,52,0,1,1,64.53333333,2,2,0,56.33333333,48.56666667,70,71.7,0,1,80,60,5
2025/3/16 21:00,0,1,1,80,52,0,1,1,64.5,2,2,0,57.66666667,48.4,70,71.7,0,1,80,60,5
2025/3/16 21:15,0,1,1,80,52,0,1,1,64.36666667,2,2,0,59.66666667,48.33333333,70,71.7,0,1,80,60,5
2025/3/16 21:30,0,1,1,80,52,0,1,1,64.3,2,2,0,59.66666667,46.96666667,70,71.6,0,1,80,60,5
2025/3/16 21:45,0,1,1,80,52,0,1,1,64.3,2,2,0,61,46.5,70,71.6,0,1,80,60,5
2025/3/16 22:00,0,1,1,71.8,52,0,1,1,66.6,1,1,1.666666667,52.66666667,48,70,71.53333333,100,2,80,60,5
2025/3/16 22:15,0,1,1,71.8,52,0,1,1,67.36666667,1,1,0,51,49.4,70,71.2,100,2,80,60,5
2025/3/16 22:30,0,1,1,71.8,52,0,1,1,67.2,1,1,0,51,49.16666667,70,71.1,100,2,80,60,5
2025/3/16 22:45,0,1,1,71.8,52,0,1,1,67.2,1,1,0,50,50,70,71.1,100,2,80,60,5
2025/3/16 23:00,0,1,1,71.8,52,0,1,1,67.2,1,1,0,49,50.23333333,70,70.9,100,2,80,60,5
2025/3/16 23:15,0,1,1,71.8,52,0,1,1,67.2,1,1,0,49,50.23333333,70,70.86666667,100,2,80,60,5
2025/3/16 23:30,0,1,1,71.8,52,0,1,1,66.96666667,1,1,0,49.33333333,48.6,70,70.8,100,2,80,60,5
2025/3/16 23:45,0,1,1,71.8,52,0,1,1,66.9,1,1,0,50.66666667,47.53333333,70,70.66666667,100,2,80,60,5
2025/3/17 0:00,0,1,1,71.8,52,0,1,1,66.7,1,1,0,50.66666667,47.53333333,70,70.6,100,2,80,60,5
2025/3/17 0:15,0,1,1,71.8,52,0,1,1,66.7,1,1,0,50,47.83333333,70,70.6,100,2,80,60,5
2025/3/17 0:30,0,1,1,71.8,52,0,1,1,66.6,1,1,0,49,47.9,70,70.5,100,2,80,60,5
2025/3/17 0:45,0,1,1,71.8,52,0,1,1,66.6,1,1,0,49,47.4,70,70.5,100,2,80,60,5
2025/3/17 1:00,0,1,1,71.8,52,0,1,1,66.4,1,1,0,48.66666667,48.16666667,70,70.36666667,100,2,80,60,5
2025/3/17 1:15,0,1,1,71.8,52,0,1,1,66.26666667,1,1,0,48,47.06666667,70,70.3,100,2,80,60,5
2025/3/17 1:30,0,1,1,71.8,52,0,1,1,66.1,1,1,0,49.66666667,45.9,70,70.3,100,2,80,60,5
2025/3/17 1:45,0,1,1,71.8,52,0,1,1,66.1,1,1,0,50,46.2,70,70.3,100,2,80,60,5
2025/3/17 2:00,0,1,1,71.8,52,0,1,1,66.1,1,1,0,50,46.3,70,70.3,100,2,80,60,5
2025/3/17 2:15,0,1,1,71.8,52,0,1,1,65.96666667,1,1,0,49,47.33333333,70,70.3,100,2,80,60,5
2025/3/17 2:30,0,1,1,71.8,52,0,1,1,65.9,1,1,0,48.33333333,48.26666667,70,70.1,100,2,80,60,5
2025/3/17 2:45,0,1,1,71.8,52,0,1,1,65.9,1,1,0,48.33333333,47.2,70,70.1,100,2,80,60,5
2025/3/17 3:00,0,1,1,71.8,52,0,1,1,65.83333333,1,1,0,49,46.43333333,70,70.03333333,100,2,80,60,5
2025/3/17 3:15,0,1,1,71.8,52,0,1,1,65.66666667,1,1,0,49,45.33333333,70,69.93333333,100,2,80,60,5
2025/3/17 3:30,0,1,1,71.8,52,0,1,1,65.4,1,1,0,49,44.56666667,70,69.8,100,2,80,60,5
2025/3/17 3:45,0,1,1,71.8,52,0,1,1,65.4,1,1,0,48,45.36666667,70,69.8,100,2,80,60,5
2025/3/17 4:00,0,1,1,71.8,52,0,1,1,65.4,1,1,0,48.66666667,44.83333333,70,69.8,100,2,80,60,5
2025/3/17 4:15,0,1,1,71.8,52,0,1,1,65.36666667,1,1,0,48.33333333,44.33333333,70,69.8,100,2,80,60,5
2025/3/17 4:30,0,1,1,71.8,52,0,1,1,65.3,1,1,0,48,44.03333333,70,69.7,100,2,80,60,5
2025/3/17 4:45,0,1,1,71.8,52,0,1,1,65.3,1,1,0,48,44.13333333,70,69.56666667,100,2,80,60,5
2025/3/17 5:00,0,1,1,71.8,52,0,1,1,65.3,1,1,0,48,44.63333333,70,69.5,100,2,80,60,5
2025/3/17 5:15,0,1,1,71.8,52,0,1,1,65.23333333,1,1,0,47.66666667,44.9,70,69.5,100,2,80,60,5
2025/3/17 5:30,0,1,1,71.8,52,0,1,1,65.1,1,1,0,47,44.76666667,70,69.5,100,2,80,60,5
2025/3/17 5:45,0,1,1,71.8,52,0,1,1,65.1,1,1,0,48,44.23333333,70,69.5,100,2,80,60,5
2025/3/17 6:00,0,1,1,71.8,52,0,1,1,65.03333333,1,1,0,49.66666667,44,70,69.4,100,2,80,60,5
2025/3/17 6:15,0,1,1,71.8,52,0,1,1,64.93333333,1,1,0,49,44.1,70,69.4,100,2,80,60,5
2025/3/17 6:30,0,1,1,71.8,52,0,1,1,64.6,1,1,0,49,43.83333333,70,69.4,100,2,80,60,5
2025/3/17 6:45,0,1,1,71.8,52,0,1,1,64.6,1,1,0,48.33333333,43.6,70,69.33333333,100,2,80,60,5
2025/3/17 7:00,0,1,1,71.8,52,0,1,1,64.6,1,1,0,48,43.7,70,69.2,100,2,80,60,5
2025/3/17 7:15,0,1,1,71.8,52,0,1,1,64.56666667,1,1,0,48,43.2,70,69.2,100,2,80,60,5
2025/3/17 7:30,0,1,1,71.8,52,0,1,1,64.5,1,1,0,48,42.83333333,70,69.2,100,2,80,60,5
2025/3/17 7:45,0,1,1,71.8,52,0,1,1,64.5,1,1,0,48,43.96666667,70,69.06666667,100,2,80,60,5
2025/3/17 8:00,0,1,1,71.8,52,0,1,1,64.33333333,1,1,0,48,43.4,70,68.96666667,100,2,80,60,5
2025/3/17 8:15,0,1,1,71.8,52,0,1,1,64.3,1,1,0,47,43.16666667,70,68.9,100,2,80,60,5
2025/3/17 8:30,0,1,1,71.8,52,0,1,1,64.3,1,1,0,48,43,70,68.9,100,2,80,60,5
2025/3/17 8:45,0,1,1,71.8,52,0,1,1,64.3,1,1,0,48,43.46666667,70,68.9,100,2,80,60,5
2025/3/17 9:00,0,1,1,71.8,52,0,1,1,64.3,1,1,0,48,42.83333333,70,68.9,100,2,80,60,5
2025/3/17 9:15,0,1,1,71.8,52,0,1,1,64.16666667,1,1,0,48,41.63333333,70,68.7,100,2,80,60,5
2025/3/17 9:30,0,1,1,71.8,52,0,1,1,63.76666667,1,1,0,48.66666667,40.7,70,68.63333333,100,2,80,60,5
2025/3/17 9:45,0,1,1,71.8,52,0,1,1,63.7,1,1,0,49,40.46666667,70,68.6,100,2,80,60,5
2025/3/17 10:00,0,1,1,71.8,52,0,1,1,63.7,1,1,0,50,39.83333333,70,68.4,100,2,80,60,5
2025/3/17 10:15,0,1,1,71.8,52,0,1,1,63.43333333,1,1,0,50.33333333,40.13333333,70,68.4,100,2,80,60,5
2025/3/17 10:30,0,1,1,71.8,52,0,1,1,63.4,1,1,0,50,39.83333333,70,68.3,100,2,80,60,5
