time,ClgPct,ClgStg01Cmd,ClgStg02Cmd,EffRmSp,ExhAirDmprFbk,HtgPct,HtgStg01Cmd,HtgStg02Cmd,MixAirTemp,OccCmd,OccStatus,OutAirDmprFbk,OutAirHum,OutAirTemp,RmSp,RmTemp,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode
2025/3/17 10:45,0,1,1,71.8,52,0,1,1,63.33333333,1,1,0,50,39.73333333,70,68.3,100,2,80,60,5
2025/3/17 11:00,0,1,1,70.6,52,0,1,1,63.2,1,1,0,50,41.16666667,70,68.23333333,100,2,80,60,5
2025/3/17 11:15,0,1,1,68.2,52,0,1,1,63.2,1,1,0,50,41.06666667,70,68.1,100,2,80,60,5
2025/3/17 11:30,0,1,1,68.2,52,16.66666667,1.333333333,1,63.13333333,1,1,0,50,41.1,70,68.16666667,100,2,80,60,5
2025/3/17 11:45,0,1,1,68.2,52,0,1,1,63.9,1,1,0,50,41.73333333,70,70.06666667,100,2,80,60,
2025/3/17 12:00,0,1,1,68.2,52,0,1,1,63.4,1,1,0,50,41.8,70,68.73333333,100,2,80,60,5
2025/3/17 12:15,0,1,1,68.2,52,0,1,1,63.2,1,1,0,49.66666667,41.6,70,68.4,100,2,80,60,5
2025/3/17 12:30,0,1,1,68.2,52,0,1,1,63.43333333,1,1,0,50,42.6,70,68.4,100,2,80,60,5
2025/3/17 12:45,0,1,1,68.2,52,0,1,1,63.9,1,1,0,48.33333333,44.8,70,68.4,100,2,80,60,5
2025/3/17 13:00,0,1,1,68.2,52,0,1,1,64.2,1,1,0,47,45.76666667,70,68.56666667,100,2,80,60,5
2025/3/17 13:15,0,1,1,68.2,52,0,1,1,64.2,1,1,0,44.66666667,45.3,70,68.83333333,100,2,80,60,5
2025/3/17 13:30,0,1,1,68.2,52,0,1,1,64.33333333,1,1,0,44,45.6,70,69.2,100,2,80,60,5
2025/3/17 13:45,0,1,1,68.2,52,0,1,1,64.8,1,1,0,42.33333333,47,70,69.63333333,100,2,80,60,5
2025/3/17 14:00,0,1,1,68.2,52,0,1,1,65.13333333,1,1,0,41,48.26666667,70,69.7,100,2,80,60,5
2025/3/17 14:15,0,1,1,68.2,52,0,1,1,65.3,1,1,0,40,49.36666667,70,69.8,100,2,80,60,5
2025/3/17 14:30,0,1,1,68.2,52,0,1,1,65.46666667,1,1,0,37.66666667,51.03333333,70,70.3,100,2,80,60,5
2025/3/17 14:45,0,1,1,68.2,52,0,1,1,65.73333333,1,1,0,36.33333333,52.73333333,70,71.03333333,100,2,80,60,5
2025/3/17 15:00,0,1,1,68.2,52,0,1,1,66.13333333,1,1,0,36,51.4,70,71.1,100,2,80,60,5
2025/3/17 15:15,0,1,1,68.2,52,0,1,1,66.16666667,1,1,0,35.33333333,53.96666667,70,71.13333333,100,2,80,60,5
2025/3/17 15:30,0,1,1,68.2,52,0,1,1,66.5,1,1,0,35,56.83333333,70,71.4,100,2,80,60,5
2025/3/17 15:45,0,1,1,70.6,52,0,1,1,66.76666667,1,1,0,33,56.76666667,70,71.96666667,100,2,80,60,5
2025/3/17 16:00,11,1,1.333333333,71.8,52,0,1,1,63.53333333,1,1,0,33,51.86666667,70,71.5,100,2,80,60,5
2025/3/17 16:15,0,1,1,71.8,52,0,1,1,66.63333333,1,1,0,32,54.13333333,70,71.73333333,100,2,80,60,5
2025/3/17 16:30,0,1,1,71.8,52,0,1,1,67.03333333,1,1,0,32,57.33333333,70,72,100,2,80,60,5
2025/3/17 16:45,0,1,1,71.8,52,0,1,1,63.63333333,1,1,0,31.66666667,53.3,70,71.4,100,2,80,60,5
2025/3/17 17:00,0,1,1,71.8,52,0,1,1,67.2,1,1,0,31.33333333,57.6,70,71.93333333,100,2,80,60,5
2025/3/17 17:15,11,1,1.333333333,71.8,52,0,1,1,65.93333333,1,1,0,31,54.4,70,71.83333333,100,2,80,60,5
2025/3/17 17:30,11,1,1.333333333,71.8,52,0,1,1,61.96666667,1,1,0,32,54.4,70,72.03333333,100,2,80,60,5
2025/3/17 17:45,0,1,1,71.8,52,0,1,1,66.9,1,1,0,32,56.96666667,70,71.76666667,100,2,80,60,5
2025/3/17 18:00,11,1,1.333333333,71.8,52,0,1,1,64.3,1,1,0,32,56.86666667,70,71.46666667,100,2,80,60,5
2025/3/17 18:15,0,1,1,71.8,52,0,1,1,67.46666667,1,1,0,32,59.9,70,71.86666667,100,2,80,60,5
2025/3/17 18:30,0,1,1,71.8,52,0,1,1,67.7,1,1,0,32,64.1,70,72,100,2,80,60,5
2025/3/17 18:45,0,1,1,71.8,52,0,1,1,64.93333333,1,1,0,32,62.43333333,70,71.13333333,100,2,80,60,5
2025/3/17 19:00,0,1,1,71.8,52,0,1,1,68,1,1,0,32,65.66666667,70,71.73333333,100,2,80,60,5
2025/3/17 19:15,22,1,1.666666667,71.8,52,0,1,1,63.33333333,1,1,0,31.66666667,63.5,70,72.43333333,100,2,80,60,5
2025/3/17 19:30,0,1,1,71.8,52,0,1,1,67.83333333,1,1,0,32,63.53333333,70,71.5,100,2,80,60,5
2025/3/17 19:45,0,1,1,71.8,52,0,1,1,67.93333333,1,1,0,33.33333333,64.7,70,72.06666667,100,2,80,60,5
2025/3/17 20:00,0,1,1,71.8,52,0,1,1,64.8,1,1,0,34,60.3,70,71.43333333,100,2,80,60,5
2025/3/17 20:15,0,1,1,71.8,52,0,1,1,68.83333333,1,1,0,33,65.96666667,70,71.66666667,100,2,80,60,5
2025/3/17 20:30,0,1,1,71.8,52,0,1,1,68.33333333,1,1,0,33.66666667,65.53333333,70,71.7,100,2,80,60,5
2025/3/17 20:45,0,1,1,71.8,52,0,1,1,67.93333333,1,1,0,35.66666667,64.53333333,70,71.7,100,2,80,60,5
2025/3/17 21:00,0,1,1,71.8,52,0,1,1,68.3,1,1,0,33,66.56666667,70,71.7,100,2,80,60,5
2025/3/17 21:15,0,1,1,71.8,52,0,1,1,67.5,1,1,0,33.66666667,62.86666667,70,71.53333333,100,2,80,60,5
2025/3/17 21:30,0,1,1,71.8,52,0,1,1,67.63333333,1,1,0,34,62.93333333,70,71.26666667,100,2,80,60,5
2025/3/17 21:45,0,1,1,71.8,52,0,1,1,67.7,1,1,0,34.33333333,62.03333333,70,71.16666667,100,2,80,60,5
2025/3/17 22:00,0,1,1,71.8,52,0,1,1,67.7,1,1,0,33.66666667,62.96666667,70,70.9,100,2,80,60,5
2025/3/17 22:15,0,1,1,71.8,52,0,1,1,68,1,1,0,33,64.36666667,70,70.9,100,2,80,60,5
2025/3/17 22:30,0,1,1,71.8,52,0,1,1,67.8,1,1,0,33.66666667,63.73333333,70,70.9,100,2,80,60,5
2025/3/17 22:45,0,1,1,71.8,52,0,1,1,67.63333333,1,1,0,33,61.16666667,70,70.9,100,2,80,60,5
2025/3/17 23:00,0,1,1,71.8,52,0,1,1,67.46666667,1,1,0,34.66666667,58.2,70,70.86666667,100,2,80,60,5
2025/3/17 23:15,0,1,1,71.8,52,0,1,1,67.33333333,1,1,0,35.33333333,57,70,70.6,100,2,80,60,5
2025/3/17 23:30,0,1,1,71.8,52,0,1,1,67.2,1,1,0,36,56.43333333,70,70.6,100,2,80,60,5
2025/3/17 23:45,0,1,1,71.8,52,0,1,1,67.2,1,1,0,36,55.96666667,70,70.6,100,2,80,60,5
2025/3/18 0:00,0,1,1,71.8,52,0,1,1,67.06666667,1,1,0,36.33333333,55.2,70,70.6,100,2,80,60,5
2025/3/18 0:15,0,1,1,71.8,52,0,1,1,67,1,1,0,39.33333333,54.66666667,70,70.53333333,100,2,80,60,5
2025/3/18 0:30,0,1,1,71.8,52,0,1,1,66.9,1,1,0,40,54.5,70,70.5,100,2,80,60,5
2025/3/18 0:45,0,1,1,71.8,52,0,1,1,66.7,1,1,0,40.66666667,54.16666667,70,70.36666667,100,2,80,60,5
2025/3/18 1:00,0,1,1,71.8,52,0,1,1,66.6,1,1,0,41,53.86666667,70,70.3,100,2,80,60,5
2025/3/18 1:15,0,1,1,71.8,52,0,1,1,66.6,1,1,0,40.33333333,53.8,70,70.16666667,100,2,80,60,5
2025/3/18 1:30,0,1,1,71.8,52,0,1,1,66.46666667,1,1,0,40,53.3,70,70.1,100,2,80,60,5
2025/3/18 1:45,0,1,1,71.8,52,0,1,1,66.4,1,1,0,39,53.53333333,70,70.1,100,2,80,60,5
2025/3/18 2:00,0,1,1,71.8,52,0,1,1,66.2,1,1,0,39,53.03333333,70,70.1,100,2,80,60,5
2025/3/18 2:15,0,1,1,71.8,52,0,1,1,66.2,1,1,0,39.66666667,53.1,70,70.06666667,100,2,80,60,5
2025/3/18 2:30,0,1,1,71.8,52,0,1,1,66.2,1,1,0,41.33333333,52.53333333,70,70,100,2,80,60,5
2025/3/18 2:45,0,1,1,71.8,52,0,1,1,66.2,1,1,0,42,52.3,70,70,100,2,80,60,5
2025/3/18 3:00,0,1,1,71.8,52,0,1,1,66.16666667,1,1,0,42,52.5,70,70,100,2,80,60,5
2025/3/18 3:15,0,1,1,71.8,52,0,1,1,66.03333333,1,1,0,42.66666667,52.36666667,70,70,100,2,80,60,5
2025/3/18 3:30,0,1,1,71.8,52,0,1,1,65.9,1,1,0,44.33333333,51.46666667,70,69.8,100,2,80,60,5
2025/3/18 3:45,0,1,1,71.8,52,0,1,1,65.83333333,1,1,0,45.66666667,51.1,70,69.8,100,2,80,60,5
2025/3/18 4:00,0,1,1,71.8,52,0,1,1,65.6,1,1,0,48,50.1,70,69.73333333,100,2,80,60,5
2025/3/18 4:15,0,1,1,71.8,52,0,1,1,65.4,1,1,0,49,49.8,70,69.63333333,100,2,80,60,5
2025/3/18 4:30,0,1,1,71.8,52,0,1,1,65.33333333,1,1,0,50.33333333,49.76666667,70,69.46666667,100,2,80,60,5
2025/3/18 4:45,0,1,1,71.8,52,0,1,1,65.3,1,1,0,51,49.16666667,70,69.4,100,2,80,60,5
2025/3/18 5:00,0,1,1,71.8,52,0,1,1,65.3,1,1,0,50.33333333,48.8,70,69.4,100,2,80,60,5
2025/3/18 5:15,0,1,1,71.8,52,0,1,1,65.3,1,1,0,50,48.8,70,69.4,100,2,80,60,5
2025/3/18 5:30,0,1,1,71.8,52,0,1,1,65.3,1,1,0,50,48.8,70,69.2,100,2,80,60,5
2025/3/18 5:45,0,1,1,71.8,52,0,1,1,65.3,1,1,0,50,48.46666667,70,69,100,2,80,60,5
2025/3/18 6:00,0,1,1,71.8,52,0,1,1,65.1,1,1,0,49,48.2,70,68.9,100,2,80,60,5
2025/3/18 6:15,0,1,1,71.8,52,0,1,1,65.06666667,1,1,0,50,48.2,70,68.9,100,2,80,60,5
2025/3/18 6:30,0,1,1,71.8,52,0,1,1,65,1,1,0,50.33333333,48,70,68.76666667,100,2,80,60,5
2025/3/18 6:45,0,1,1,71.8,52,0,1,1,64.93333333,1,1,0,51.66666667,47.8,70,68.7,100,2,80,60,5
2025/3/18 7:00,0,1,1,71.8,52,0,1,1,64.8,1,1,0,52,47.7,70,68.7,100,2,80,60,5
2025/3/18 7:15,0,1,1,71.8,52,0,1,1,64.66666667,1,1,0,52.33333333,47.73333333,70,68.7,100,2,80,60,5
2025/3/18 7:30,0,1,1,71.8,52,0,1,1,64.6,1,1,0,53,47.56666667,70,68.6,100,2,80,60,5
2025/3/18 7:45,0,1,1,71.8,52,0,1,1,64.6,1,1,0,52,47.43333333,70,68.7,100,2,80,60,5
2025/3/18 8:00,0,1,1,71.8,52,0,1,1,64.6,1,1,0,51,47.4,70,68.7,100,2,80,60,5
2025/3/18 8:15,0,1,1,71.8,52,0,1,1,64.6,1,1,0,51,47.6,70,68.7,100,2,80,60,5
2025/3/18 8:30,0,1,1,71.8,52,0,1,1,64.6,1,1,0,52,47.8,70,68.4,100,2,80,60,5
2025/3/18 8:45,0,1,1,71.8,52,0,1,1,64.6,1,1,0,52,47.8,70,68.4,100,2,80,60,5
2025/3/18 9:00,0,1,1,71.8,52,0,1,1,64.6,1,1,0,52,47.63333333,70,68.4,100,2,80,60,5
2025/3/18 9:15,0,1,1,71.8,52,0,1,1,64.6,1,1,0,51.33333333,47.5,70,68.4,100,2,80,60,5
2025/3/18 9:30,0,1,1,71.8,52,0,1,1,64.6,1,1,0,50.33333333,47.5,70,68.4,100,2,80,60,5
2025/3/18 9:45,0,1,1,71.8,52,0,1,1,64.6,1,1,0,51,47.56666667,70,68.4,100,2,80,60,5
2025/3/18 10:00,0,1,1,71.8,52,0,1,1,64.6,1,1,0,51,48,70,68.4,100,2,80,60,5
2025/3/18 10:15,0,1,1,71.8,52,0,1,1,64.6,1,1,0,51,48.23333333,70,68.4,100,2,80,60,5
2025/3/18 10:30,0,1,1,71.8,52,0,1,1,64.6,1,1,0,51.66666667,48.1,70,68.4,100,2,80,60,5
2025/3/18 10:45,0,1,1,71.8,52,0,1,1,64.6,1,1,0,52,48,70,68.4,100,2,80,60,5
2025/3/18 11:00,0,1,1,71.8,52,0,1,1,64.5,1,1,0,51.33333333,48.16666667,70,68.4,100,2,80,60,5
2025/3/18 11:15,0,1,1,71.8,52,0,1,1,64.5,1,1,0,51,48.7,70,68.4,100,2,80,60,5
2025/3/18 11:30,0,1,1,71.8,52,0,1,1,64.5,1,1,0,50,48.7,70,68.4,100,2,80,60,5
2025/3/18 11:45,0,1,1,71.8,52,0,1,1,64.5,1,1,0,50.66666667,48.7,70,68.4,100,2,80,60,5
2025/3/18 12:00,0,1,1,71.8,52,0,1,1,64.5,1,1,0,50.33333333,49.2,70,68.6,100,2,80,60,5
2025/3/18 12:15,0,1,1,71.8,52,0,1,1,64.53333333,1,1,0,48.66666667,50.26666667,70,68.6,100,2,80,60,5
2025/3/18 12:30,0,1,1,71.8,52,0,1,1,64.96666667,1,1,0,46.33333333,51.53333333,70,68.6,100,2,80,60,5
2025/3/18 12:45,0,1,1,71.8,52,0,1,1,65.36666667,1,1,0,45.66666667,53,70,68.7,100,2,80,60,5
2025/3/18 13:00,0,1,1,71.8,52,0,1,1,65.53333333,1,1,0,43.66666667,54.46666667,70,69.03333333,100,2,80,60,5
2025/3/18 13:15,0,1,1,71.8,52,0,1,1,65.96666667,1,1,0,41.33333333,55.93333333,70,69.63333333,100,2,80,60,5
2025/3/18 13:30,0,1,1,71.8,52,0,1,1,66.6,1,1,0,39,58.23333333,70,69.8,100,2,80,60,5
2025/3/18 13:45,0,1,1,71.8,52,0,1,1,66.86666667,1,1,0,36.33333333,60.16666667,70,70,100,2,80,60,5
2025/3/18 14:00,0,1,1,71.8,52,0,1,1,67.36666667,1,1,6,34.33333333,61.9,70,70.36666667,100,2,80,60,5
2025/3/18 14:15,0,1,1,71.8,52,0,1,1,67.73333333,1,1,0,32.33333333,63.83333333,70,70.63333333,100,2,80,60,5
2025/3/18 14:30,0,1,1,71.8,52,0,1,1,68.03333333,1,1,0,31,65.26666667,70,70.96666667,100,2,80,60,5
2025/3/18 14:45,0,1,1,71.8,52,0,1,1,68.36666667,1,1,0,30,66.8,70,71.6,100,2,80,60,5
2025/3/18 15:00,0,1,1,71.8,52,0,1,1,69.03333333,1,1,0,29.33333333,68.6,70,71.7,100,2,80,60,5
2025/3/18 15:15,0,1,1,71.8,52,0,1,1,69.1,1,1,0,29,69.1,70,72,100,2,80,60,5
2025/3/18 15:30,0,1,1,71.8,52,0,1,1,69.3,1,1,0,28.66666667,70.3,70,72.06666667,100,2,80,60,5
2025/3/18 15:45,11,1,1.333333333,71.8,52,0,1,1,66.5,1,1,0,28,69.06666667,70,71.8,100,2,80,60,5
2025/3/18 16:00,11,1,1.333333333,71.8,52,0,1,1,68.46666667,1,1,0,28,69.1,70,71.66666667,100,2,80,60,5
2025/3/18 16:15,0,1,1,71.8,52,0,1,1,69.3,1,1,0,28,70.66666667,70,71.9,100,2,80,60,5
2025/3/18 16:30,0,1,1,71.8,52,0,1,1,67.46666667,1,1,0,29,70.63333333,70,71.5,100,2,80,60,5
2025/3/18 16:45,0,1,1,71.8,52,0,1,1,69.73333333,1,1,0,29,72.93333333,70,72,100,2,80,60,5
2025/3/18 17:00,0,1,1,71.8,52,0,1,1,66.56666667,1,1,0,29,72.73333333,70,71.73333333,100,2,80,60,5
2025/3/18 17:15,11,1,1.333333333,71.8,52,0,1,1,66.23333333,1,1,0,28,73.36666667,70,71.76666667,100,2,80,60,5
2025/3/18 17:30,11,1,1.666666667,71.8,52,0,1,1,64.1,1,1,0,29,73.93333333,70,71.8,100,2,80,60,5
2025/3/18 17:45,11,1,1.333333333,71.8,52,0,1,1,66.53333333,1,1,0,29,74.76666667,70,71.86666667,100,2,80,60,5
2025/3/18 18:00,22,1,1.666666667,71.8,52,0,1,1,64.96666667,1,1,0,29,75.66666667,70,71.96666667,100,2,80,60,5
2025/3/18 18:15,0,1,1,71.8,52,0,1,1,69.76666667,1,1,0,30.66666667,77.53333333,70,71.56666667,100,2,80,60,5
2025/3/18 18:30,11,1,1.333333333,71.8,52,0,1,1,67.73333333,1,1,0,31,79.76666667,70,71.8,100,2,80,60,5
2025/3/18 18:45,11,1,1.333333333,71.8,52,0,1,1,67.1,1,1,0,31,79.73333333,70,71.7,100,2,80,60,5
2025/3/18 19:00,22,1,1.666666667,71.8,52,0,1,1,65.7,1,1,0,32,79.13333333,70,72.06666667,100,2,80,60,5
2025/3/18 19:15,22,1,1.666666667,71.8,52,0,1,1,64.8,1,1,0,32,78.06666667,70,72.06666667,100,2,80,60,5
2025/3/18 19:30,0,1,1,71.8,52,0,1,1,69.7,1,1,0,32,78.33333333,70,71.5,100,2,80,60,5
2025/3/18 19:45,11,1,1.333333333,71.8,52,0,1,1,66.83333333,1,1,0,32.33333333,76.9,70,71.7,100,2,80,60,5
2025/3/18 20:00,11,1,1.333333333,71.8,52,0,1,1,66.13333333,1,1,0,33,76.93333333,70,71.53333333,100,2,80,60,5
2025/3/18 20:15,0,1,1,71.8,52,0,1,1,70.46666667,1,1,0,33,78.56666667,70,71.73333333,100,2,80,60,5
2025/3/18 20:30,11,1,1.333333333,71.8,52,0,1,1,69.43333333,1,1,0,32.66666667,78.96666667,70,72.03333333,100,2,80,60,5
2025/3/18 20:45,0,1,1,71.8,52,0,1,1,70.06666667,1,1,0,32,77.96666667,70,71.23333333,100,2,80,60,5
2025/3/18 21:00,0,1,1,71.8,52,0,1,1,70.7,1,1,0,32.66666667,77.03333333,70,71.7,100,2,80,60,5
2025/3/18 21:15,0,1,1,71.8,52,0,1,1,71,1,1,0,32,78.7,70,71.96666667,100,2,80,60,5
2025/3/18 21:30,11,1,1.333333333,71.8,52,0,1,1,69.5,1,1,0,31,78.2,70,72.06666667,100,2,80,60,5
2025/3/18 21:45,11,1,1.333333333,71.8,52,0,1,1,67.83333333,1,1,0,31.33333333,78.03333333,70,71.46666667,100,2,80,60,5
2025/3/18 22:00,0,1,1,71.8,52,0,1,1,71.13333333,1,1,0,30,78.93333333,70,71.83333333,100,2,80,60,5
2025/3/18 22:15,0,1,1,71.8,52,0,1,1,71.2,1,1,0,30,77.7,70,72,100,2,80,60,5
2025/3/18 22:30,11,1,1.333333333,71.8,52,0,1,1,67.7,1,1,0,30,75.53333333,70,71.43333333,100,2,80,60,5
2025/3/18 22:45,0,1,1,71.8,52,0,1,1,70.7,1,1,0,30,75.13333333,70,71.46666667,100,2,80,60,5
2025/3/18 23:00,0,1,1,71.8,52,0,1,1,71,1,1,0,30,75,70,71.7,100,2,80,60,5
2025/3/18 23:15,0,1,1,71.8,52,0,1,1,71.13333333,1,1,0,29,74.96666667,70,71.96666667,100,2,80,60,5
2025/3/18 23:30,0,1,1,71.8,52,0,1,1,71.2,1,1,0,29,74.2,70,72.13333333,100,2,80,60,5
2025/3/18 23:45,11,1,1.333333333,71.8,52,0,1,1,67.53333333,1,1,0,29.66666667,72.7,70,71.53333333,100,2,80,60,5
2025/3/19 0:00,0,1,1,71.8,52,0,1,1,70.5,1,1,0,30.66666667,71.83333333,70,71.5,100,2,80,60,5
2025/3/19 0:15,0,1,1,71.8,52,0,1,1,70.63333333,1,1,0,31,71.6,70,71.9,100,2,80,60,5
2025/3/19 0:30,0,1,1,71.8,52,0,1,1,70.7,1,1,0,31,71.53333333,70,71.9,100,2,80,60,5
2025/3/19 0:45,0,1,1,71.8,52,0,1,1,70.7,1,1,0,31,71.13333333,70,71.9,100,2,80,60,5
2025/3/19 1:00,11,1,1.333333333,71.8,52,0,1,1,66.66666667,1,1,0,31.66666667,70.4,70,71.93333333,100,2,80,60,5
2025/3/19 1:15,0,1,1,71.8,52,0,1,1,70.33333333,1,1,0,32,69.8,70,71.36666667,100,2,80,60,5
2025/3/19 1:30,0,1,1,71.8,52,0,1,1,70.5,1,1,0,33,69.8,70,71.66666667,100,2,80,60,5
2025/3/19 1:45,0,1,1,71.8,52,0,1,1,70.5,1,1,0,33,69.66666667,70,71.93333333,100,2,80,60,5
2025/3/19 2:00,11,1,1.333333333,71.8,52,0,1,1,68.13333333,1,1,0,33,69.43333333,70,72,100,2,80,60,5
2025/3/19 2:15,0,1,1,71.8,52,0,1,1,69.96666667,1,1,0,33,68.83333333,70,71.13333333,100,2,80,60,5
2025/3/19 2:30,0,1,1,71.8,52,0,1,1,70.4,1,1,0,33,69.06666667,70,71.8,100,2,80,60,5
2025/3/19 2:45,0,1,1,71.8,52,0,1,1,70.46666667,1,1,0,32,69.4,70,71.9,100,2,80,60,5
2025/3/19 3:00,0,1,1,71.8,52,0,1,1,70.5,1,1,0,32,69.4,70,71.93333333,100,2,80,60,5
2025/3/19 3:15,11,1,1.333333333,71.8,52,0,1,1,69.5,1,1,0,32,69.26666667,70,72.2,100,2,80,60,5
2025/3/19 3:30,0,1,1,71.8,52,0,1,1,69.76666667,1,1,0,32,68.6,70,71.16666667,100,2,80,60,5
2025/3/19 3:45,0,1,1,71.8,52,0,1,1,70.13333333,1,1,0,32,68.6,70,71.66666667,100,2,80,60,5
2025/3/19 4:00,0,1,1,71.8,52,0,1,1,70.33333333,1,1,0,32,68.6,70,71.7,100,2,80,60,5
2025/3/19 4:15,0,1,1,71.8,52,0,1,1,70.4,1,1,0,32,68.46666667,70,71.93333333,100,2,80,60,5
2025/3/19 4:30,0,1,1,71.8,52,0,1,1,70.4,1,1,0,32,68.23333333,70,72,100,2,80,60,5
2025/3/19 4:45,0,1,1,71.8,52,0,1,1,70.4,1,1,0,32,68.1,70,72,100,2,80,60,5
2025/3/19 5:00,11,1,1.333333333,71.8,52,0,1,1,66.7,1,1,0,32,67.5,70,71.3,100,2,80,60,5
2025/3/19 5:15,0,1,1,71.8,52,0,1,1,69.9,1,1,0,32,67.5,70,71.66666667,100,2,80,60,5
2025/3/19 5:30,0,1,1,71.8,52,0,1,1,70.1,1,1,0,32,67.5,70,71.83333333,100,2,80,60,5
2025/3/19 5:45,0,1,1,71.8,52,0,1,1,70.16666667,1,1,0,32,67.5,70,72,100,2,80,60,5
2025/3/19 6:00,0,1,1,71.8,52,0,1,1,70.2,1,1,0,32.66666667,67.43333333,70,72,100,2,80,60,5
2025/3/19 6:15,0,1,1,71.8,52,0,1,1,66.5,1,1,0,33.33333333,66.46666667,70,71.53333333,100,2,80,60,5
2025/3/19 6:30,0,1,1,71.8,52,0,1,1,69.43333333,1,1,0,34,66.1,70,71.1,100,2,80,60,5
2025/3/19 6:45,0,1,1,71.8,52,0,1,1,69.7,1,1,0,34,66.1,70,71.46666667,100,2,80,60,5
2025/3/19 7:00,0,1,1,71.8,52,0,1,1,69.7,1,1,0,34.33333333,66.1,70,71.6,100,2,80,60,5
2025/3/19 7:15,0,1,1,71.8,52,0,1,1,69.9,1,1,0,35,66.1,70,71.7,100,2,80,60,5
2025/3/19 7:30,0,1,1,71.8,52,0,1,1,69.7,1,1,0,35,65.96666667,70,71.83333333,100,2,80,60,5
2025/3/19 7:45,0,1,1,71.8,52,0,1,1,69.76666667,1,1,0,35.33333333,65.56666667,70,72,100,2,80,60,5
2025/3/19 8:00,0,1,1,71.8,52,0,1,1,69.9,1,1,0,36,65.4,70,72,100,2,80,60,5
2025/3/19 8:15,0,1,1,71.8,52,0,1,1,69.7,1,1,0,36,65.4,70,72,100,2,80,60,5
2025/3/19 8:30,0,1,1,71.8,52,0,1,1,69.7,1,1,0,36,65.1,70,72,100,2,80,60,5
2025/3/19 8:45,0,1,1,71.8,52,0,1,1,69.7,1,1,0,36,65.1,70,72,100,2,80,60,5
2025/3/19 9:00,0,1,1,71.8,52,0,1,1,69.7,1,1,0,36,65.06666667,70,71.9,100,2,80,60,5
2025/3/19 9:15,0,1,1,71.8,52,0,1,1,69.7,1,1,0,36,64.8,70,71.9,100,2,80,60,5
2025/3/19 9:30,11,1,1.333333333,71.8,52,0,1,1,66.33333333,1,1,0,36,64.53333333,70,71.5,100,2,80,60,5
2025/3/19 9:45,0,1,1,71.8,52,0,1,1,69.2,1,1,0,36,64.5,70,71,100,2,80,60,5
2025/3/19 10:00,0,1,1,71.8,52,0,1,1,69.3,1,1,0,36,64.5,70,71.2,100,2,80,60,5
2025/3/19 10:15,0,1,1,71.8,52,0,1,1,69.3,1,1,0,36.66666667,64.6,70,71.4,100,2,80,60,5
2025/3/19 10:30,0,1,1,71.8,52,0,1,1,69.3,1,1,0,37,64.56666667,70,71.4,100,2,80,60,5
2025/3/19 10:45,0,1,1,71.8,52,0,1,1,69.3,1,1,0,37,64.3,70,71.4,100,2,80,60,5
2025/3/19 11:00,0,1,1,71.8,52,0,1,1,69.3,1,1,0,37.66666667,64.26666667,70,71.53333333,100,2,80,60,5
2025/3/19 11:15,0,1,1,71.8,52,0,1,1,69.3,1,1,0,38,64,70,71.6,100,2,80,60,5
2025/3/19 11:30,0,1,1,71.8,52,0,1,1,69.3,1,1,0,38,63.93333333,70,71.7,100,2,80,60,5
2025/3/19 11:45,0,1,1,71.8,52,0,1,1,69.3,1,1,0,38,63.86666667,70,71.7,100,2,80,60,5
2025/3/19 12:00,0,1,1,71.8,52,0,1,1,69.3,1,1,0,38,64.26666667,70,71.7,100,2,80,60,5
2025/3/19 12:15,0,1,1,71.8,52,0,1,1,69.3,1,1,0,38,64.3,70,71.7,100,2,80,60,5
2025/3/19 12:30,0,1,1,71.8,52,0,1,1,69.3,1,1,0,38,64.66666667,70,71.7,100,2,80,60,5
2025/3/19 12:45,0,1,1,71.8,52,0,1,1,69.43333333,1,1,0,37,65.6,70,71.7,100,2,80,60,5
2025/3/19 13:00,0,1,1,71.8,52,0,1,1,69.73333333,1,1,0,36,66.63333333,70,71.9,100,2,80,60,5
2025/3/19 13:15,0,1,1,71.8,52,0,1,1,69.9,1,1,0,34.66666667,67.76666667,70,72,100,2,80,60,
2025/3/19 13:30,0,1,1,71.8,52,0,1,1,70.1,1,1,0,34,68.1,70,72.13333333,100,2,80,60,5
2025/3/19 13:45,0,1,1,71.8,52,0,1,1,70.1,1,1,0,35,67.8,70,72.2,100,2,80,60,5
2025/3/19 14:00,0,1,1,71.8,52,0,1,1,70.1,1,1,0,36,67.93333333,70,72.3,100,2,80,60,5
2025/3/19 14:15,0,1,1,71.8,52,0,1,1,70.1,1,1,0,37,67.8,70,72.3,100,2,80,60,5
