RTU_ID,time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode,SuplFanSts
RTU_1,2025-02-04 19:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3423.333333333333,45.403333333333336,69.69666666666666,100.0,1.1366666666666667,63.156666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-04 19:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3432.0,45.54666666666666,69.71999999999998,100.0,1.143333333333333,63.27666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-04 19:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3443.333333333333,44.84333333333333,69.67,100.0,1.15,62.95666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-04 19:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3473.6666666666665,45.403333333333336,69.66000000000001,100.0,1.163333333333333,63.22666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-04 20:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3345.333333333333,46.44,69.83333333333333,100.0,1.1866666666666663,63.89333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-04 20:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3411.6666666666665,46.81,69.91000000000001,100.0,1.2433333333333334,64.25,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-04 20:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3368.333333333333,47.17,69.87666666666667,100.0,1.2766666666666666,64.34666666666668,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-04 20:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3446.0,47.29333333333333,69.75666666666667,100.0,1.3133333333333337,64.37333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-04 21:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3331.6666666666665,47.23333333333333,69.72,100.0,1.34,64.35000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-04 21:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3243.0,47.46333333333333,69.69666666666667,100.0,1.3633333333333333,64.67,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-04 21:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3218.6666666666665,47.303333333333335,69.73,100.0,1.3633333333333333,64.47666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-04 21:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3257.333333333333,47.34,69.73333333333333,100.0,1.3533333333333335,64.44666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-04 22:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3285.6666666666665,47.51666666666667,69.76666666666667,100.0,1.336666666666667,64.43333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-04 22:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3287.333333333333,47.39000000000001,69.68,100.0,1.3500000000000003,64.28,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-04 22:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3382.6666666666665,47.38333333333333,69.60333333333334,100.0,1.3433333333333335,64.09666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-04 22:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3373.0,47.24333333333333,69.55333333333333,100.0,1.3500000000000003,63.99666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-04 23:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3414.333333333333,47.05,69.47000000000001,100.0,1.336666666666667,63.82,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-04 23:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3466.0,46.67333333333334,69.38333333333334,100.0,1.3033333333333337,63.626666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-04 23:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3521.0,46.333333333333336,69.33,100.0,1.2866666666666668,63.336666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-04 23:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3534.6666666666665,46.06,69.28666666666668,100.0,1.2266666666666666,62.93,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 00:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3476.0,45.71666666666667,69.24333333333333,100.0,1.1566666666666665,62.75333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 00:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3587.333333333333,45.48666666666667,69.28,100.0,1.0666666666666669,62.54,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 00:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3593.6666666666665,45.17333333333334,69.26,100.0,1.0133333333333334,62.42666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 00:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3630.0,44.923333333333325,69.27999999999999,100.0,0.9966666666666668,62.23,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 01:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3621.3333333333335,44.423333333333325,69.26,100.0,0.9666666666666668,62.09333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 01:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3666.6666666666665,44.27666666666667,69.29333333333334,100.0,0.9666666666666668,61.99666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 01:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3616.3333333333335,43.98333333333333,69.26,100.0,0.9466666666666668,61.91666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 01:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3680.6666666666665,43.79,69.25333333333333,100.0,0.9266666666666667,61.86666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 02:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3648.3333333333335,43.623333333333335,69.22666666666667,100.0,0.8933333333333334,61.74,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 02:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3734.3333333333335,43.34,69.24333333333334,100.0,0.88,61.66666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 02:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3635.0,43.34333333333333,69.27,100.0,0.8666666666666667,61.7,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 02:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3682.6666666666665,43.23333333333333,69.28666666666668,100.0,0.8433333333333333,61.63333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 03:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3673.6666666666665,43.14333333333334,69.31333333333333,100.0,0.8433333333333333,61.65,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 03:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3655.6666666666665,42.88333333333333,69.35000000000001,100.0,0.8466666666666667,61.60666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 03:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3623.6666666666665,43.02666666666666,69.39666666666666,100.0,0.84,61.67,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 03:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3616.6666666666665,43.18333333333334,69.41333333333334,100.0,0.85,61.71333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 04:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3657.6666666666665,42.76333333333334,69.40666666666668,100.0,0.8366666666666666,61.53333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 04:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3644.0,42.52,69.41666666666667,100.0,0.84,61.45666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 04:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3707.3333333333335,42.46,69.41000000000001,100.0,0.8466666666666667,61.376666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 04:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3682.3333333333335,42.48666666666667,69.39333333333333,100.0,0.8466666666666667,61.39000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 05:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3678.3333333333335,42.336666666666666,69.38,100.0,0.8466666666666667,61.34,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 05:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3676.0,42.41666666666666,69.40666666666668,100.0,0.85,61.38333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 05:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3664.0,42.42666666666667,69.39,100.0,0.85,61.45,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 05:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3666.6666666666665,42.36333333333334,69.42,100.0,0.8466666666666667,61.45,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 06:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3675.3333333333335,42.04666666666667,69.45333333333333,100.0,0.84,61.330000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 06:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3716.0,41.75333333333333,69.45666666666666,100.0,0.8433333333333333,61.18,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 06:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3587.0,41.71333333333333,69.45666666666666,100.0,0.85,61.23,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 06:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3673.3333333333335,41.79333333333333,69.43,100.0,0.8433333333333333,61.25666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 07:00:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3644.0,41.84,69.46,100.0,0.8433333333333333,61.16666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 07:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3650.6666666666665,41.79333333333333,69.43666666666667,100.0,0.8533333333333334,61.16333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 07:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3668.3333333333335,41.73333333333333,69.46333333333332,100.0,0.84,61.28333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 07:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3641.6666666666665,41.82,69.43666666666667,100.0,0.8433333333333333,61.26666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 08:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3632.3333333333335,41.88999999999999,69.46333333333332,100.0,0.8466666666666667,61.32333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 08:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3625.3333333333335,41.75666666666667,69.49333333333334,100.0,0.8433333333333333,61.31333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 08:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3626.0,41.88,69.48333333333333,100.0,0.8533333333333334,61.41,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 08:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3689.3333333333335,41.91666666666666,69.48333333333333,100.0,0.8333333333333334,61.336666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 09:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3678.0,41.766666666666666,69.46666666666667,100.0,0.8266666666666667,61.19,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 09:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3691.3333333333335,41.89666666666667,69.47666666666667,100.0,0.8333333333333334,61.25666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 09:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3671.3333333333335,41.836666666666666,69.46333333333332,100.0,0.8433333333333333,61.19333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 09:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3626.0,41.66,69.46,100.0,0.8433333333333333,61.21,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 10:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3610.0,41.59333333333333,69.45,100.0,0.8466666666666667,61.16,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 10:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3591.6666666666665,41.48666666666667,69.47000000000001,100.0,0.8533333333333334,61.17,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 10:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3611.6666666666665,41.53333333333333,69.47,100.0,0.8433333333333333,61.173333333333325,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 10:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3682.6666666666665,41.35666666666666,69.49,100.0,0.85,61.126666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 11:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3687.3333333333335,41.38666666666666,69.47333333333334,100.0,0.86,61.083333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 11:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3582.6666666666665,41.31,69.47000000000001,100.0,0.86,61.11000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 11:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3682.3333333333335,41.42,69.44,100.0,0.85,61.09,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 11:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3591.333333333333,41.28,69.50333333333333,100.0,0.8466666666666667,61.03666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 12:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3639.6666666666665,41.053333333333335,69.53333333333335,100.0,0.8533333333333334,60.99,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 12:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3562.0,40.41333333333333,69.51666666666667,100.0,0.8533333333333334,60.74,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 12:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3646.3333333333335,40.156666666666666,69.45333333333333,100.0,0.8533333333333334,60.56,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 12:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3637.0,40.11,69.46,100.0,0.8633333333333333,60.580000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 13:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3655.3333333333335,40.29333333333333,69.50333333333333,100.0,0.8533333333333334,60.64000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 13:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3605.6666666666665,40.21333333333333,69.5,100.0,0.8533333333333334,60.69,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 13:30:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3680.0,39.98,69.46333333333332,100.0,0.86,60.49,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 13:45:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3659.6666666666665,39.81333333333333,69.41000000000001,100.0,0.8633333333333333,60.31999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 14:00:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3686.6666666666665,39.82666666666666,69.44333333333333,100.0,0.8533333333333334,60.35666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 14:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,56.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3725.6666666666665,39.873333333333335,69.47666666666667,100.0,0.8566666666666666,60.36333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 14:30:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3630.0,40.01,69.47333333333334,100.0,0.8666666666666667,60.553333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 14:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.66666666666669,3612.3333333333335,40.196666666666665,69.56,100.0,0.86,60.55,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 15:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3608.0,40.13666666666666,69.63000000000001,100.0,0.8533333333333334,60.65,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 15:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3687.3333333333335,40.446666666666665,69.62,100.0,0.86,60.79333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 15:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3617.0,40.59333333333333,69.65333333333332,100.0,0.8966666666666666,60.89666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 15:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3557.333333333333,40.623333333333335,69.63666666666667,100.0,0.8866666666666667,61.03,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 16:00:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3578.0,41.02666666666666,69.71666666666665,100.0,0.9,61.156666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 16:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3554.6666666666665,41.26,69.70666666666666,100.0,0.89,61.196666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 16:30:00,-0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3541.6666666666665,41.18333333333333,69.70333333333333,100.0,0.9266666666666667,61.22,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 16:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3459.333333333333,41.59,69.61666666666667,100.0,0.93,61.373333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 17:00:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3523.6666666666665,41.833333333333336,69.62333333333333,100.0,0.94,61.45,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 17:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3319.0,42.01,69.60333333333334,100.0,0.9433333333333334,61.59666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 17:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3543.333333333333,41.95,69.64666666666666,100.0,0.9466666666666668,61.54,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 17:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3476.0,42.796666666666674,69.65666666666668,100.0,0.9433333333333334,61.91666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 18:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3512.0,42.88666666666666,69.75333333333333,100.0,0.9566666666666668,61.876666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 18:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3446.0,43.156666666666666,69.70666666666666,100.0,0.9566666666666668,61.97,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 18:30:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3480.6666666666665,42.98333333333333,69.73666666666666,100.0,0.9666666666666668,61.946666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 18:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3385.0,43.4,69.76,100.0,0.97,62.14666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 19:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3304.6666666666665,43.77333333333333,69.83666666666666,100.0,0.9966666666666668,62.34666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 19:15:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3387.0,43.43333333333334,69.79333333333334,100.0,1.01,62.14333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 19:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3203.333333333333,43.38666666666666,69.73,100.0,1.0166666666666666,62.123333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 19:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3343.6666666666665,43.75333333333333,69.71,100.0,1.0033333333333332,62.18,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 20:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3482.333333333333,43.42666666666667,69.73666666666666,100.0,0.99,61.96666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 20:15:00,-0.005,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3516.0,42.855,69.745,100.0,0.985,61.705,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 20:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3528.0,42.74333333333333,69.67666666666666,100.0,1.0,61.74333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 20:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3460.0,42.083333333333336,69.65333333333332,100.0,0.9966666666666668,61.36666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 21:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3579.6666666666665,41.47666666666667,69.62333333333333,100.0,1.0,61.29666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 21:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3596.333333333333,41.54,69.63666666666667,100.0,0.9933333333333332,61.16666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 21:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3696.0,41.36666666666667,69.67333333333333,100.0,0.98,61.053333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 21:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3635.0,41.0,69.58333333333333,100.0,0.9933333333333332,61.1,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 22:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3585.0,40.77666666666666,69.50333333333333,100.0,0.99,60.89333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 22:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3673.0,40.56,69.61333333333333,100.0,0.9866666666666668,60.75666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 22:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3614.6666666666665,40.47,69.53666666666668,100.0,0.98,60.76,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 22:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3702.3333333333335,40.32666666666666,69.51333333333334,100.0,0.9766666666666666,60.723333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 23:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3721.3333333333335,40.42333333333334,69.55333333333333,100.0,0.9666666666666668,60.73666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 23:15:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3612.0,40.126666666666665,69.48333333333333,100.0,0.9666666666666668,60.56666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 23:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3753.0,40.26,69.52666666666666,100.0,0.94,60.60333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-05 23:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3721.3333333333335,40.28,69.48666666666666,100.0,0.9433333333333334,60.64666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 00:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3739.0,40.19,69.44333333333333,100.0,0.9166666666666666,60.583333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 00:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3707.3333333333335,40.18,69.50333333333333,100.0,0.9366666666666666,60.59333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 00:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3640.0,40.29666666666667,69.50666666666666,100.0,0.92,60.67666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 00:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3650.3333333333335,40.50333333333333,69.55,100.0,0.9,60.70666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 01:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3696.3333333333335,40.41666666666666,69.56333333333333,100.0,0.8866666666666667,60.72666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 01:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3721.0,40.42666666666667,69.58,100.0,0.8766666666666666,60.73,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 01:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3657.0,40.446666666666665,69.58,100.0,0.8766666666666666,60.7,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 01:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3498.333333333333,40.44,69.56333333333333,100.0,0.8733333333333334,60.696666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 02:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3609.3333333333335,40.46,69.59333333333333,100.0,0.8666666666666667,60.61666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 02:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.66666666666669,3787.0,40.31,69.54,100.0,0.8466666666666667,60.60666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 02:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3702.6666666666665,40.4,69.59666666666666,100.0,0.85,60.68666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 02:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3757.6666666666665,40.38999999999999,69.58666666666666,100.0,0.8233333333333333,60.79333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 03:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3723.3333333333335,40.48666666666667,69.57333333333334,100.0,0.8333333333333334,60.72,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 03:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3764.3333333333335,40.403333333333336,69.61,100.0,0.8066666666666666,60.703333333333326,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 03:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3776.0,40.45333333333334,69.58999999999999,100.0,0.8133333333333334,60.93,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 03:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3750.6666666666665,40.73333333333333,69.61666666666666,100.0,0.81,60.833333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 04:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3739.6666666666665,40.54666666666667,69.60666666666667,100.0,0.8133333333333334,60.90333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 04:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3700.3333333333335,40.96333333333333,69.62333333333333,100.0,0.8033333333333333,61.09666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 04:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3753.0,41.23,69.62666666666667,100.0,0.82,61.03333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 04:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3755.6666666666665,41.16666666666666,69.67,100.0,0.8166666666666668,61.20333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 05:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3780.3333333333335,41.34666666666667,69.64,100.0,0.82,61.25666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 05:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3769.0,41.656666666666666,69.71666666666665,100.0,0.8266666666666667,61.34666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 05:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3753.6666666666665,41.82,69.74333333333334,100.0,0.83,61.49,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 05:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3650.6666666666665,42.080000000000005,69.64999999999999,100.0,0.8333333333333334,61.553333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 06:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3661.6666666666665,42.22666666666667,69.64333333333333,100.0,0.8466666666666667,61.49666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 06:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3739.0,42.5,69.74333333333334,100.0,0.85,61.68,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 06:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3554.6666666666665,42.84,69.8,100.0,0.8433333333333333,61.84333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 06:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3532.333333333333,43.11333333333334,69.81,100.0,0.8466666666666667,61.906666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 07:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3543.6666666666665,43.443333333333335,69.81,100.0,0.8466666666666667,61.98333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 07:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3471.333333333333,43.67666666666667,69.81,100.0,0.8633333333333333,62.10999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 07:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3464.0,44.24,69.85000000000001,100.0,0.86,62.37,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 07:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3612.0,44.73333333333333,69.86333333333333,100.0,0.86,62.56666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 08:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3796.3333333333335,45.2,69.91333333333334,100.0,0.8566666666666666,62.806666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 08:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3623.6666666666665,46.16,69.94333333333333,100.0,0.8733333333333334,63.35333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 08:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3643.3333333333335,49.6,70.04,100.0,0.9,64.64,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 08:45:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2984.6666666666665,58.373333333333335,69.70333333333333,100.0,0.9933333333333332,58.49,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 09:00:00,0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2910.0,60.29,69.30666666666667,100.0,1.0266666666666666,58.85333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 09:15:00,0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,83.0,2658.0,62.03666666666667,69.31333333333333,100.0,1.0666666666666669,59.56666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 09:30:00,0.0333333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,21.0,2651.0,62.03,69.38333333333333,100.0,1.0933333333333335,59.72,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 09:45:00,-0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,2778.0,61.873333333333335,69.33333333333333,100.0,1.0633333333333337,60.0,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 10:00:00,-0.0133333333333333,0.05,41.66666666666666,2.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,2801.6666666666665,61.803333333333335,69.22666666666667,100.0,1.0733333333333337,56.446666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 10:15:00,-0.0033333333333333,0.05,50.0,2.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3183.0,61.66333333333333,68.85000000000001,100.0,0.9633333333333332,53.8,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 10:30:00,0.0366666666666666,0.05,50.0,2.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3207.0,61.27333333333333,68.71333333333332,100.0,0.8933333333333334,53.53,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 10:45:00,0.03,0.05,50.0,2.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3170.0,61.07666666666666,68.67,100.0,0.8766666666666666,53.38333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 11:00:00,-0.0033333333333333,0.05,50.0,2.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3270.6666666666665,61.41666666666666,68.58,100.0,0.8733333333333334,53.42666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 11:15:00,-0.03,0.05,50.0,2.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,2990.6666666666665,61.73666666666667,68.53,100.0,0.8566666666666666,53.41,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 11:30:00,0.0166666666666666,0.05,50.0,2.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.333333333333333,2910.6666666666665,61.336666666666666,68.52999999999999,100.0,0.8966666666666666,53.156666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 11:45:00,-0.02,0.05,50.0,2.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3363.6666666666665,60.77,68.44666666666667,100.0,0.8300000000000001,52.95,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 12:00:00,-0.0733333333333333,0.05,50.0,2.0,1.0,3.0,75.0,52.0,55.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3140.333333333333,60.053333333333335,68.40666666666667,100.0,0.85,52.51666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 12:15:00,0.0266666666666666,0.05,33.333333333333336,2.0,1.0,3.0,75.0,52.0,57.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3394.0,59.15,68.38333333333333,100.0,0.89,53.93,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 12:30:00,-0.0433333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,59.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3586.6666666666665,57.53333333333333,68.66333333333334,100.0,0.9166666666666666,56.68000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 12:45:00,0.0066666666666666,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3312.6666666666665,56.01333333333333,68.73333333333333,100.0,0.9366666666666666,57.41666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 13:00:00,-0.0266666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3577.333333333333,55.05666666666667,69.3,100.0,1.0066666666666666,63.11333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 13:15:00,0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3396.0,54.28333333333333,69.66000000000001,100.0,1.0766666666666669,64.69,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 13:30:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3375.6666666666665,53.623333333333335,69.83999999999999,100.0,1.1333333333333335,65.12333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 13:45:00,-0.0266666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3364.6666666666665,53.173333333333325,69.78666666666668,100.0,1.18,65.39333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 14:00:00,-0.03,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3585.0,52.9,69.9,100.0,1.17,65.48,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 14:15:00,-0.025,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3484.25,52.4475,69.975,100.0,1.13,65.57499999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 14:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3693.6666666666665,52.1,70.02,100.0,1.1333333333333333,65.14,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 14:45:00,-0.0075,0.05,6.25,1.25,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3449.75,51.92,69.9325,100.0,1.145,63.5125,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 15:00:00,0.0033333333333333,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3468.6666666666665,51.77,69.14666666666666,100.0,1.0733333333333337,59.26,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 15:15:00,-0.0066666666666666,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,59.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3429.6666666666665,51.79,69.42,100.0,1.12,62.41666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 15:30:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3668.6666666666665,51.43333333333334,68.92,100.0,1.02,55.64000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 15:45:00,0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3526.0,51.57333333333333,68.72,100.0,1.0333333333333334,55.39666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 16:00:00,-0.0233333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3441.333333333333,51.82666666666666,68.65666666666667,100.0,1.05,55.50666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 16:15:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3478.0,51.98,68.54333333333334,100.0,1.0566666666666666,55.61666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 16:30:00,-0.0033333333333333,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,60.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3427.0,52.25666666666666,68.56,100.0,1.05,58.43666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 16:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3346.0,52.73333333333333,69.35666666666667,100.0,1.1166666666666667,65.64999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 17:00:00,0.0,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3287.333333333333,53.45333333333334,69.54333333333334,100.0,1.18,63.54333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 17:15:00,-0.0133333333333333,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3402.6666666666665,53.623333333333335,69.08666666666666,100.0,1.11,60.75333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 17:30:00,-0.0266666666666666,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3264.333333333333,53.57333333333333,69.74,100.0,1.1666666666666667,65.37333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 17:45:00,-0.0066666666666666,0.05,8.333333333333334,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3487.0,53.36333333333334,69.32333333333334,100.0,1.153333333333333,59.81999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 18:00:00,-0.0066666666666666,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3394.0,53.68333333333334,69.66000000000001,100.0,1.1766666666666663,63.61333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 18:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3507.333333333333,53.63999999999999,69.30666666666667,100.0,1.106666666666667,62.18333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 18:30:00,0.0166666666666666,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3420.6666666666665,53.76,69.74,100.0,1.2033333333333334,63.67666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 18:45:00,0.0033333333333333,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3447.6666666666665,53.98666666666667,69.25666666666667,100.0,1.11,62.053333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 19:00:00,0.0066666666666666,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3387.333333333333,53.673333333333325,69.59333333333333,100.0,1.2133333333333332,61.21666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 19:15:00,-0.0433333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3468.6666666666665,53.123333333333335,69.33666666666666,100.0,1.1133333333333333,65.17666666666668,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 19:30:00,-0.0366666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3502.6666666666665,52.95333333333334,69.76333333333334,100.0,1.1866666666666663,66.00333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 19:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3407.0,52.63666666666666,69.87666666666667,100.0,1.2,66.00666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 20:00:00,0.0,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3452.6666666666665,52.72,69.91333333333334,100.0,1.1866666666666663,65.35,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 20:15:00,-0.0033333333333333,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3400.6666666666665,53.10333333333333,69.39333333333333,100.0,1.163333333333333,59.79333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-06 20:30:00,0.0,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3337.0,53.34,69.72,100.0,1.2,64.39666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
