RTU_ID,time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode,SuplFanSts
RTU_1,2025-02-27 21:45:00,-0.0333333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2507.6666666666665,60.98666666666667,68.64999999999999,100.0,1.3866666666666667,58.923333333333325,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-27 22:00:00,0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2634.6666666666665,60.24,68.63333333333333,100.0,1.3966666666666665,58.696666666666665,0.0,,0.0,99.33333333333331,2.0,85.0,45.0,5.0,
RTU_1,2025-02-27 22:15:00,-0.0133333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3029.6666666666665,59.6,68.64333333333333,100.0,1.32,58.14333333333334,0.0,,0.0,99.66666666666669,2.0,85.0,45.0,5.0,
RTU_1,2025-02-27 22:30:00,-0.0333333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2840.0,59.84333333333333,68.58999999999999,100.0,1.3233333333333337,58.39000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-27 22:45:00,-0.1099999999999999,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2940.6666666666665,59.76666666666667,68.60333333333334,100.0,1.3333333333333333,58.333333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-27 23:00:00,0.0,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2865.6666666666665,59.156666666666666,68.57000000000001,100.0,1.3066666666666666,58.07333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-27 23:15:00,-0.0499999999999999,0.05,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2675.6666666666665,58.403333333333336,68.61333333333333,100.0,1.2866666666666668,63.136666666666656,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-27 23:30:00,-0.0333333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2809.0,57.74666666666667,68.80666666666667,100.0,1.3166666666666669,61.09333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-27 23:45:00,0.0233333333333333,0.05,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2981.333333333333,57.16,68.83,100.0,1.3,62.39333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 00:00:00,0.0166666666666666,0.05,16.666666666666668,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2996.0,56.74666666666667,68.78,100.0,1.25,60.29666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 00:15:00,0.0066666666666666,0.05,16.666666666666668,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2899.333333333333,56.47666666666667,68.96666666666665,100.0,1.2566666666666666,63.333333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 00:30:00,-0.0133333333333333,0.05,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2979.333333333333,56.16666666666666,68.82,100.0,1.15,62.78333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 00:45:00,0.04,0.05,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3207.6666666666665,55.79,68.93666666666667,100.0,1.2566666666666666,60.49666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 01:00:00,-0.01,0.05,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3008.333333333333,55.39000000000001,68.99000000000001,100.0,1.1766666666666667,64.56666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 01:15:00,0.01,0.05,16.666666666666668,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2954.6666666666665,55.00666666666667,68.86666666666667,100.0,1.143333333333333,60.123333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 01:30:00,-0.0233333333333333,0.05,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3060.0,54.656666666666666,69.14,100.0,1.163333333333333,63.54666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 01:45:00,0.0066666666666666,0.05,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3270.333333333333,54.24,68.90666666666668,100.0,1.0766666666666669,61.45333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 02:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3139.0,53.72666666666667,69.27666666666666,100.0,1.1366666666666667,65.92666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 02:15:00,-0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3191.333333333333,53.13,69.42666666666666,100.0,1.1166666666666665,65.97,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 02:30:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3258.0,52.68666666666667,69.5,100.0,1.11,65.76333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 02:45:00,-0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3182.6666666666665,52.52666666666667,69.54333333333334,100.0,1.1,65.70333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 03:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3279.0,52.42333333333334,69.61,100.0,1.096666666666667,65.58,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 03:15:00,-5.782411586589358e-19,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3455.0,52.126666666666665,69.58,100.0,1.1,65.36999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 03:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3375.333333333333,51.85666666666666,69.59333333333333,100.0,1.0833333333333333,65.21666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 03:45:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3453.0,51.60333333333333,69.58999999999999,100.0,1.13,65.04666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 04:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3446.6666666666665,51.303333333333335,69.57000000000001,100.0,1.1333333333333333,64.85666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 04:15:00,0.0333333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3510.0,50.88666666666666,69.62,100.0,1.11,64.80666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 04:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3477.6666666666665,50.303333333333335,69.51333333333334,100.0,1.08,64.46333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 04:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3448.0,50.00666666666666,69.53333333333335,100.0,1.0733333333333337,64.39,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 05:00:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3548.6666666666665,49.76333333333333,69.53666666666668,100.0,1.0666666666666669,64.25,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 05:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3471.333333333333,49.28666666666667,69.5,100.0,1.0366666666666668,64.10333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 05:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.66666666666669,3478.0,48.84666666666666,69.47333333333334,100.0,1.0066666666666666,63.870000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 05:45:00,0.005,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3550.5,48.56,69.44999999999999,100.0,0.99,63.715,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 06:00:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3516.333333333333,47.91666666666666,69.43333333333334,100.0,0.97,63.45666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 06:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3486.6666666666665,47.13333333333333,69.42666666666666,100.0,0.9466666666666668,63.21,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 06:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3580.6666666666665,46.49333333333334,69.42333333333333,100.0,0.9266666666666667,62.97,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 06:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3532.333333333333,45.97666666666667,69.39666666666666,100.0,0.9166666666666666,62.70666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 07:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3582.6666666666665,45.99333333333333,69.39666666666666,100.0,0.8833333333333333,62.66666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 07:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3628.3333333333335,45.57,69.39666666666666,100.0,0.8766666666666666,62.48666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 07:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3593.6666666666665,45.38999999999999,69.44,100.0,0.8566666666666666,62.49,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 07:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3592.0,45.17,69.47,100.0,0.8633333333333333,62.49333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 08:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3550.6666666666665,45.06333333333333,69.46666666666667,100.0,0.8766666666666666,62.41666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 08:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3582.333333333333,44.95666666666667,69.42333333333333,100.0,0.8733333333333334,62.42,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 08:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3612.0,45.09,69.47666666666667,100.0,0.8766666666666666,62.46333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 08:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3554.6666666666665,44.88,69.45666666666666,100.0,0.86,62.330000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,,
RTU_1,2025-02-28 09:00:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3480.333333333333,44.81,69.47666666666667,100.0,0.94,62.36666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 09:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3529.6666666666665,44.51,69.35333333333334,100.0,1.0933333333333335,62.27333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 09:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3537.0,44.083333333333336,69.24333333333334,100.0,1.09,62.02666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 09:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3607.6666666666665,43.63,69.24666666666667,100.0,1.0766666666666669,61.76666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 10:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3555.333333333333,43.01666666666667,69.16333333333334,100.0,1.0666666666666669,61.45,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 10:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3573.333333333333,42.60666666666667,69.12,100.0,1.05,61.25,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 10:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3621.3333333333335,42.71333333333333,69.10666666666667,100.0,1.0333333333333334,61.330000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 10:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3578.0,42.94333333333333,69.12666666666667,100.0,1.0266666666666666,61.373333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 11:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3585.333333333333,42.9,69.11666666666666,100.0,1.0233333333333334,61.34666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 11:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3630.6666666666665,43.01,69.15333333333334,100.0,1.0066666666666666,61.43,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 11:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3596.0,43.04333333333333,69.18666666666667,100.0,0.99,61.47,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 11:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.66666666666669,3539.0,43.13333333333333,69.21,100.0,0.98,61.48333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 12:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3504.333333333333,41.96,69.20666666666666,100.0,0.9766666666666666,60.94,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 12:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3407.0,40.69,69.16333333333334,100.0,0.97,60.43666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 12:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3441.0,39.7,69.13,100.0,0.96,60.01,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 12:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3391.6666666666665,39.93666666666667,69.12666666666667,100.0,0.9533333333333333,60.09333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 13:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3489.333333333333,40.61333333333334,69.17,100.0,0.94,60.41,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 13:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3589.333333333333,41.443333333333335,69.23333333333333,100.0,0.94,60.85,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 13:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3646.0,42.673333333333325,69.31333333333333,100.0,0.96,61.47666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 13:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3557.333333333333,44.42,69.34666666666666,100.0,0.9766666666666666,62.3,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 14:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3539.0,46.98333333333333,69.58333333333333,100.0,0.9833333333333334,63.42666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 14:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3496.0,47.93333333333334,69.66666666666667,100.0,0.99,64.00333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 14:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3498.333333333333,49.29,69.77666666666666,100.0,0.9866666666666668,64.62333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 14:45:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3582.6666666666665,50.376666666666665,69.83333333333333,100.0,1.0,65.14,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 15:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3430.333333333333,52.43333333333334,69.92,100.0,1.0133333333333334,66.01666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 15:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3389.333333333333,53.1,69.98333333333333,100.0,1.0133333333333334,66.42666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 15:30:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3357.6666666666665,53.82,70.08,100.0,1.05,66.85000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 15:45:00,-0.01,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3450.333333333333,54.580000000000005,70.14333333333333,100.0,1.0533333333333337,67.02666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 16:00:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3303.333333333333,55.44,69.58666666666666,100.0,0.9366666666666666,57.92666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 16:15:00,0.0233333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3107.0,56.25333333333333,68.99666666666667,100.0,0.83,57.44,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 16:30:00,0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3121.333333333333,56.92,68.79,100.0,0.8466666666666667,57.51666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 16:45:00,0.04,0.05,25.0,2.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2871.0,57.40333333333333,68.71666666666667,100.0,0.87,57.74,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 17:00:00,0.04,0.05,25.0,2.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3054.6666666666665,58.17333333333334,68.73,100.0,0.9266666666666666,58.04666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 17:15:00,-0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2987.6666666666665,59.196666666666665,68.73333333333333,100.0,0.98,58.60999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 17:30:00,0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,59.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3136.333333333333,59.69333333333333,68.68333333333334,100.0,1.0,58.71666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 17:45:00,0.0166666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3034.6666666666665,60.34,68.7,100.0,1.0466666666666666,58.88666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 18:00:00,-0.0199999999999999,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2940.333333333333,61.35,68.74333333333334,100.0,1.09,59.38999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 18:15:00,-0.0133333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3138.333333333333,61.31,68.75666666666666,100.0,1.06,59.24333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 18:30:00,-0.0566666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2879.6666666666665,62.15,68.73,100.0,1.163333333333333,59.6,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 18:45:00,-0.0333333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3061.0,62.69,68.74333333333334,100.0,1.143333333333333,59.84666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 19:00:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2632.6666666666665,63.14333333333334,68.82,100.0,1.1866666666666663,59.92,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 19:15:00,-0.04,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2607.6666666666665,63.41,68.77333333333333,100.0,1.2433333333333334,59.79,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 19:30:00,-0.0633333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2659.6666666666665,64.08999999999999,68.82,100.0,1.2366666666666666,59.98666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 19:45:00,0.11,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2216.6666666666665,64.43666666666667,68.79333333333334,100.0,1.3333333333333333,59.99,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 20:00:00,-0.0266666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2854.333333333333,64.55666666666667,68.77666666666666,100.0,1.24,59.86000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 20:15:00,-0.02,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2921.333333333333,65.16333333333334,68.72666666666667,100.0,1.2933333333333332,60.01666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 20:30:00,-0.0466666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2810.0,65.81,68.66666666666667,100.0,1.29,60.18,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 20:45:00,0.0166666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2474.0,65.82666666666667,68.74,100.0,1.403333333333333,60.10333333333333,0.0,,0.0,99.66666666666669,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 21:00:00,-0.04,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2283.333333333333,66.07666666666667,68.61,100.0,1.42,60.16,0.0,,0.0,99.66666666666669,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 21:15:00,0.0733333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,1573.0,66.5,68.64999999999999,100.0,1.4633333333333332,60.053333333333335,0.0,,0.0,99.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 21:30:00,0.0333333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,1900.6666666666667,66.74333333333334,68.68666666666667,100.0,1.5133333333333334,60.09,0.0,,0.0,99.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 21:45:00,0.0333333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2190.0,66.58666666666666,68.69,100.0,1.5333333333333332,59.946666666666665,0.0,,0.0,98.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 22:00:00,-0.0866666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2273.333333333333,66.86666666666666,68.66666666666667,100.0,1.5166666666666666,60.09666666666667,0.0,,0.0,92.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 22:15:00,0.0666666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2152.333333333333,66.79,68.82333333333334,100.0,1.5066666666666666,59.833333333333336,0.0,,0.0,87.33333333333333,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 22:30:00,-0.0833333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2647.6666666666665,66.85333333333334,68.76,100.0,1.49,59.92,0.0,,0.0,86.33333333333333,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 22:45:00,0.0233333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2198.333333333333,66.69666666666666,68.83666666666666,100.0,1.5,59.72666666666667,0.0,,0.0,84.33333333333333,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 23:00:00,0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2347.6666666666665,66.39333333333333,68.69333333333333,100.0,1.5633333333333332,59.66,0.0,,0.0,78.0,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 23:15:00,-1.1564823173178713e-18,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2341.6666666666665,65.86333333333333,68.58333333333333,100.0,1.5200000000000002,59.34333333333333,0.0,,0.0,75.33333333333333,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 23:30:00,-0.03,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2491.0,65.31,68.39999999999999,100.0,1.4733333333333334,59.04666666666666,0.0,,0.0,73.66666666666667,2.0,85.0,45.0,5.0,
RTU_1,2025-02-28 23:45:00,0.0266666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2462.6666666666665,64.82333333333334,68.35666666666667,100.0,1.4833333333333334,59.01666666666667,0.0,,0.0,75.33333333333333,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 00:00:00,0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2430.6666666666665,64.52333333333333,68.39,100.0,1.4,59.11666666666667,0.0,,0.0,92.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 00:15:00,-0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2360.333333333333,64.43,68.43,100.0,1.3866666666666667,59.31,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 00:30:00,0.0166666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2721.0,64.12333333333333,68.42,100.0,1.28,59.330000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 00:45:00,-0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2827.0,63.71333333333333,68.41000000000001,100.0,1.19,59.25666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 01:00:00,-0.0266666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2592.333333333333,63.56333333333333,68.49,100.0,1.2133333333333332,59.32,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 01:15:00,0.0333333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2474.0,63.35,68.42333333333333,100.0,1.2166666666666666,59.370000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 01:30:00,0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2648.333333333333,63.13999999999999,68.49333333333334,100.0,1.1666666666666667,59.47,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 01:45:00,-0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2701.333333333333,62.42333333333334,68.58333333333333,100.0,1.143333333333333,59.39666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 02:00:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2801.6666666666665,62.17,68.57666666666667,100.0,1.1166666666666665,59.16666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 02:15:00,-0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2651.0,62.23666666666667,68.59666666666668,100.0,1.096666666666667,58.91666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 02:30:00,0.0166666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2457.6666666666665,62.15,68.58,100.0,1.12,58.98333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 02:45:00,0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2519.333333333333,62.06666666666666,68.56,100.0,1.1266666666666667,59.09666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 03:00:00,-0.0366666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2445.6666666666665,61.94333333333333,68.56333333333333,100.0,1.106666666666667,59.18333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 03:15:00,0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2796.333333333333,61.96666666666667,68.55666666666667,100.0,1.08,59.06666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 03:30:00,-0.0133333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2734.333333333333,61.84666666666666,68.54,100.0,1.08,59.18333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 03:45:00,0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2611.0,61.75,68.50333333333333,100.0,1.13,59.0,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 04:00:00,0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2365.333333333333,61.556666666666665,68.55333333333334,100.0,1.14,59.120000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 04:15:00,0.0166666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2550.6666666666665,61.36333333333334,68.50333333333333,100.0,1.1166666666666667,59.04,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 04:30:00,0.0266666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2633.333333333333,61.13,68.50666666666666,100.0,1.1233333333333333,58.82666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 04:45:00,-0.015,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2676.5,60.715,68.475,100.0,1.1,58.565,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 05:00:00,0.0266666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2617.333333333333,61.39000000000001,68.46666666666665,100.0,1.17,58.82666666666668,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 05:15:00,0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2663.0,61.28,68.48333333333333,100.0,1.2133333333333332,58.88666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 05:30:00,-0.09,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2810.0,60.54333333333333,68.47666666666667,100.0,1.2666666666666666,58.23333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 05:45:00,0.0033333333333333,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2946.333333333333,59.24333333333333,68.52666666666666,100.0,1.28,62.63333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 06:00:00,-0.0433333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2826.6666666666665,58.52333333333333,68.67,100.0,1.2766666666666666,60.906666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 06:15:00,-0.0266666666666666,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2838.333333333333,57.46666666666667,68.60000000000001,100.0,1.32,63.626666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 06:30:00,-0.0566666666666666,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3212.6666666666665,56.26333333333333,68.52666666666666,100.0,1.3133333333333332,60.36666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 06:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3213.6666666666665,55.17,68.80333333333333,100.0,1.27,66.00666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 07:00:00,-0.0033333333333333,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3314.333333333333,54.29666666666666,68.83,100.0,1.1933333333333334,59.303333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 07:15:00,-0.0266666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3325.6666666666665,53.38333333333333,68.89333333333333,100.0,1.11,65.16666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 07:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3182.0,52.59666666666666,69.25666666666666,100.0,1.12,65.60666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 07:45:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3173.0,51.95333333333334,69.34,100.0,1.1166666666666667,65.47,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 08:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3209.0,51.23,69.36333333333333,100.0,1.1133333333333335,65.11333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 08:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3230.333333333333,50.376666666666665,69.33,100.0,1.1033333333333335,64.74666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 08:30:00,-0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3294.0,50.053333333333335,69.30333333333333,100.0,1.1,64.57,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 08:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3419.0,49.406666666666666,69.28666666666668,100.0,1.0833333333333333,64.16666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 09:00:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3500.333333333333,48.82333333333333,69.23666666666666,100.0,1.08,63.91333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 09:15:00,0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3477.6666666666665,48.27,69.18666666666667,100.0,1.0733333333333337,63.57333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 09:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3527.6666666666665,47.96666666666667,69.16666666666667,100.0,1.0133333333333334,63.36333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 09:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3521.0,47.31333333333333,69.16333333333334,100.0,0.9733333333333332,63.156666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 10:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3561.6666666666665,46.580000000000005,69.17666666666668,100.0,0.9499999999999998,62.88333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 10:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3528.0,46.20666666666667,69.17,100.0,0.9466666666666668,62.696666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 10:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3612.0,45.74666666666667,69.14999999999999,100.0,0.9133333333333334,62.45666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 10:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3755.3333333333335,45.1,69.16000000000001,100.0,0.9066666666666668,61.98,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 11:00:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3798.0,44.53666666666667,69.13333333333334,100.0,0.9033333333333332,61.73666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 11:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3725.6666666666665,44.09333333333333,69.17,100.0,0.9066666666666668,61.50666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 11:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3884.6666666666665,43.5,69.11666666666666,100.0,0.9133333333333334,61.10333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 11:45:00,-0.015,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3898.0,42.855,69.06,100.0,0.89,60.845,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 12:00:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3846.3333333333335,42.13333333333333,69.04,100.0,0.8833333333333333,60.620000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 12:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3862.3333333333335,41.78,69.03,100.0,0.8566666666666666,60.54333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 12:30:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3776.0,41.47,69.05666666666666,100.0,0.8733333333333334,60.39666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 12:45:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,93.0,3917.6666666666665,41.21,69.05,100.0,0.89,60.21333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 13:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,79.66666666666667,3775.0,40.86666666666667,69.02333333333333,100.0,0.89,59.81,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 13:15:00,0.0366666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,60.0,4010.6666666666665,40.156666666666666,68.99,100.0,0.98,59.45333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 13:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.333333333333336,3862.3333333333335,39.66,68.96,100.0,0.9133333333333334,59.5,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 13:45:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.333333333333334,3818.3333333333335,39.86,68.94333333333333,100.0,0.9133333333333334,59.49333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 14:00:00,0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3936.6666666666665,39.64333333333334,68.94666666666667,100.0,0.95,59.50666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 14:15:00,0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3950.0,39.91,69.02,100.0,0.9,59.71666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 14:30:00,-0.0266666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3963.6666666666665,40.13666666666666,69.02333333333333,100.0,0.8766666666666666,59.81333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 14:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3750.3333333333335,40.75666666666667,69.06333333333333,100.0,0.8666666666666667,60.5,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 15:00:00,-0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3783.3333333333335,40.873333333333335,69.14,100.0,0.87,60.406666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 15:15:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3818.0,41.03333333333333,69.12,100.0,0.8833333333333333,60.71666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 15:30:00,-0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3682.3333333333335,41.32666666666666,69.22,100.0,0.8866666666666667,60.76333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 15:45:00,-0.02,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3702.6666666666665,41.693333333333335,69.2,100.0,0.9266666666666666,60.86333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 16:00:00,0.0366666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,4013.3333333333335,41.92,69.24333333333333,100.0,0.96,61.13333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 16:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3815.3333333333335,41.973333333333336,69.32000000000001,100.0,0.9333333333333332,61.11333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 16:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3847.6666666666665,42.26333333333333,69.38,100.0,0.96,61.13666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 16:45:00,0.0366666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3860.0,42.333333333333336,69.35666666666667,100.0,0.9666666666666668,61.13333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 17:00:00,0.0233333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3714.0,42.580000000000005,69.40666666666667,100.0,0.9533333333333333,61.25,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 17:15:00,-0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3580.0,43.23,69.42,100.0,0.9433333333333334,61.74333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 17:30:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3879.0,43.34666666666666,69.47666666666667,100.0,0.9766666666666668,61.76666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 17:45:00,-0.0266666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3696.3333333333335,43.55,69.46,100.0,0.9466666666666668,61.96666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 18:00:00,-0.0333333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3744.0,43.18333333333334,69.52999999999999,100.0,0.9366666666666666,61.81666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 18:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3723.3333333333335,43.75333333333333,69.60333333333334,100.0,0.9566666666666668,61.973333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 18:30:00,-0.0333333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3778.0,43.52666666666666,69.57,100.0,1.0066666666666666,61.80666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 18:45:00,-0.03,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3781.3333333333335,43.26,69.54333333333334,100.0,1.0466666666666666,61.47666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 19:00:00,0.0233333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.333333333333333,3639.0,43.583333333333336,69.52999999999999,100.0,1.0166666666666666,61.66666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 19:15:00,0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,3851.3333333333335,44.053333333333335,69.52666666666666,100.0,1.0533333333333337,62.26,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 19:30:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,33.0,3505.6666666666665,43.86333333333334,69.63666666666667,100.0,1.04,62.55666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 19:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,52.66666666666666,3509.6666666666665,43.14666666666667,69.63333333333334,100.0,1.09,62.116666666666674,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 20:00:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,57.66666666666666,3548.0,42.28666666666667,69.53333333333333,100.0,1.0933333333333335,61.553333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 20:15:00,0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,64.0,3475.333333333333,42.57333333333333,69.53,100.0,1.096666666666667,61.84333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 20:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,67.0,3426.0,42.36666666666667,69.50666666666666,100.0,1.096666666666667,61.48,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 20:45:00,0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,67.0,3500.6666666666665,42.21,69.43,100.0,1.0933333333333335,61.36333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 21:00:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,67.0,3409.6666666666665,42.25333333333334,69.37666666666667,100.0,1.0933333333333335,61.38666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 21:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,67.0,3534.0,42.23333333333333,69.34666666666666,100.0,1.0833333333333333,61.336666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 21:30:00,5.782411586589358e-19,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,67.0,3616.6666666666665,41.42333333333334,69.26666666666667,100.0,1.086666666666667,60.84333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 21:45:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,66.0,3544.0,40.67,69.20666666666666,100.0,1.0733333333333337,60.56666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 22:00:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,65.0,3435.0,40.23,69.22333333333334,100.0,1.07,60.43,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 22:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,64.0,3486.333333333333,40.17,69.18,100.0,1.08,60.41,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 22:30:00,-0.0233333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,64.0,3548.6666666666665,39.88,69.11999999999999,100.0,1.06,60.196666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 22:45:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,64.0,3488.6666666666665,39.59333333333333,69.11,100.0,1.05,60.02,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 23:00:00,-0.0266666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,64.0,3498.0,39.10333333333333,69.10666666666667,100.0,1.04,59.88999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-01 23:15:00,-0.02,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,64.0,3450.333333333333,38.94,69.08333333333333,100.0,1.0466666666666666,59.72666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
