RTU_ID,time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode,SuplFanSts
RTU_1,2025-03-14 07:30:00,0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2779.6666666666665,58.31,68.58,100.0,1.1266666666666667,57.93,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 07:45:00,0.0,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2624.6666666666665,58.21,68.62333333333333,100.0,1.1466666666666667,65.5,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 08:00:00,-0.0133333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2804.6666666666665,57.79333333333333,68.68333333333334,100.0,1.16,58.17,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 08:15:00,0.0,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2688.0,57.52666666666666,68.78333333333333,100.0,1.1666666666666667,65.10000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 08:30:00,-0.0333333333333333,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3074.6666666666665,57.120000000000005,68.5,100.0,1.1133333333333333,58.81666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 08:45:00,0.0066666666666666,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2976.6666666666665,55.93333333333334,68.94,100.0,1.1866666666666668,62.583333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 09:00:00,-0.005,0.05,12.5,1.5,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3201.0,55.55,68.725,100.0,1.12,61.69499999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 09:15:00,0.0266666666666666,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3020.333333333333,55.82,69.15333333333332,100.0,1.1966666666666663,61.11666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 09:30:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3118.0,56.13666666666666,68.91666666666667,100.0,1.1333333333333333,63.28666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 09:45:00,-0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3190.0,55.79333333333333,69.07000000000001,100.0,1.15,58.833333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 10:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3160.0,55.223333333333336,69.10333333333334,100.0,1.1366666666666667,66.03,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 10:15:00,-0.0133333333333333,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3300.0,54.98,68.98333333333333,100.0,1.1233333333333333,58.39000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 10:30:00,-0.0033333333333333,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3007.0,55.23333333333333,69.29333333333334,100.0,1.15,65.83,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 10:45:00,0.02,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3007.6666666666665,55.26333333333333,68.97,100.0,1.1,60.083333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 11:00:00,0.0,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3174.333333333333,54.973333333333336,69.36,100.0,1.1333333333333335,64.11,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 11:15:00,0.0133333333333333,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2968.333333333333,54.85999999999999,68.95666666666666,100.0,1.096666666666667,62.35,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 11:30:00,-0.0066666666666666,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2902.0,54.52666666666667,69.37333333333333,100.0,1.163333333333333,62.123333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 11:45:00,0.04,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3004.333333333333,54.330000000000005,69.03333333333333,100.0,1.0633333333333337,62.830000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 12:00:00,-0.01,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3017.333333333333,54.38333333333333,69.5,100.0,1.16,64.92999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 12:15:00,0.0033333333333333,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3466.6666666666665,54.59666666666666,68.97333333333334,100.0,1.04,59.623333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 12:30:00,-0.0233333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,59.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3459.0,55.21333333333333,69.15666666666667,100.0,1.08,59.51666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 12:45:00,-0.0566666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3353.0,56.0,68.67666666666666,100.0,1.04,56.82,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 13:00:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3357.333333333333,56.74,68.58999999999999,100.0,1.0166666666666666,57.04333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 13:15:00,0.0133333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3188.0,58.156666666666666,68.55666666666667,100.0,1.0633333333333337,57.5,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 13:30:00,0.0133333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3333.6666666666665,58.73,68.56666666666666,100.0,1.0366666666666668,57.73,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 13:45:00,-0.0566666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3163.0,60.32333333333333,68.59,100.0,1.02,58.53,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 14:00:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2845.6666666666665,61.41,68.72000000000001,100.0,1.09,59.14333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 14:15:00,-0.0166666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2752.0,62.26333333333333,68.77,100.0,1.09,59.35,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 14:30:00,-0.0266666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,95.0,3434.6666666666665,63.29,68.79333333333334,100.0,1.01,59.78,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 14:45:00,0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,3634.3333333333335,64.75333333333333,68.92666666666668,100.0,1.0,60.32333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 15:00:00,0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3614.0,66.10000000000001,68.95,100.0,1.0166666666666666,60.89333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 15:15:00,0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3627.6666666666665,67.75,68.97666666666667,100.0,1.01,61.57,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 15:30:00,-0.0033333333333333,0.05,41.66666666666666,2.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3573.0,70.77333333333333,69.07,100.0,1.0366666666666668,58.833333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 15:45:00,0.0,0.05,50.0,2.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3530.333333333333,72.12,68.52666666666666,100.0,1.0033333333333332,54.78666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 16:00:00,-0.0166666666666666,0.05,50.0,2.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3714.0,73.49333333333334,68.36666666666666,100.0,1.0033333333333332,54.76,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 16:15:00,0.0266666666666666,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3600.6666666666665,73.34333333333332,68.22333333333334,100.0,1.02,54.56666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 16:30:00,0.01,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3580.333333333333,73.97666666666667,68.22333333333333,100.0,0.9933333333333332,54.803333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 16:45:00,-0.0066666666666666,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3671.3333333333335,75.07333333333332,68.27333333333333,100.0,0.98,55.24,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 17:00:00,-0.0133333333333333,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3610.0,75.12333333333333,68.25333333333333,100.0,0.92,54.85999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 17:15:00,0.0,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3574.0,75.76,68.27,100.0,0.8966666666666666,55.153333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 17:30:00,-0.0333333333333333,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3587.0,76.51,68.32,100.0,0.9066666666666666,55.473333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 17:45:00,0.0066666666666666,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3771.3333333333335,76.70333333333333,68.35000000000001,100.0,0.8966666666666666,55.67,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 18:00:00,-0.0233333333333333,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3592.0,77.42,68.33333333333333,100.0,0.94,56.06666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 18:15:00,0.02,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3561.6666666666665,78.38000000000001,68.37,100.0,0.9366666666666666,56.35333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 18:30:00,-0.0266666666666666,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3630.3333333333335,78.64999999999999,68.34333333333333,100.0,0.98,56.34,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 18:45:00,-0.0033333333333333,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3671.0,78.55,68.41333333333334,100.0,0.9766666666666666,56.16333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 19:00:00,0.0,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3564.333333333333,78.40666666666668,68.37333333333333,100.0,0.9933333333333332,56.06666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 19:15:00,0.01,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3457.333333333333,79.25333333333333,68.45,100.0,1.0033333333333332,56.23333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 19:30:00,0.0033333333333333,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3550.333333333333,79.03,68.45,100.0,1.0233333333333334,56.16333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 19:45:00,-0.02,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3507.0,79.08,68.41333333333334,100.0,1.0533333333333337,56.05666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 20:00:00,0.0066666666666666,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3444.0,78.91000000000001,68.39333333333333,100.0,1.0433333333333332,55.92,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 20:15:00,0.0033333333333333,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3580.0,79.14,68.41666666666667,100.0,1.0466666666666666,55.923333333333325,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 20:30:00,0.0366666666666666,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3407.0,79.16,68.42,100.0,1.0766666666666669,55.673333333333325,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 20:45:00,-0.0033333333333333,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3328.0,79.32000000000001,68.39,100.0,1.0633333333333337,55.53666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 21:00:00,-0.0033333333333333,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3566.6666666666665,79.74,68.46,100.0,1.07,55.66333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 21:15:00,-0.0266666666666666,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3473.6666666666665,78.78,68.41,100.0,1.086666666666667,55.35,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 21:30:00,0.0,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3518.333333333333,78.63666666666667,68.38333333333334,100.0,1.09,55.16666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 21:45:00,0.03,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3448.333333333333,78.59333333333333,68.39,100.0,1.106666666666667,55.04666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 22:00:00,-0.01,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3409.6666666666665,77.64,68.22666666666667,100.0,1.096666666666667,54.53,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 22:15:00,0.0066666666666666,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3475.0,76.89333333333333,68.11666666666666,100.0,1.0766666666666669,54.23333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 22:30:00,-0.0066666666666666,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3454.6666666666665,76.96666666666667,68.01333333333334,100.0,1.086666666666667,54.20333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 22:45:00,0.0033333333333333,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3505.333333333333,76.60666666666667,67.96333333333332,100.0,1.0433333333333332,54.06999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 23:00:00,0.0166666666666666,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3516.333333333333,76.45,67.90666666666668,100.0,1.0166666666666666,54.03,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 23:15:00,0.0166666666666666,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3421.0,76.17666666666666,67.89666666666666,100.0,1.0166666666666666,53.85666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 23:30:00,0.0166666666666666,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3566.6666666666665,75.87666666666667,67.82333333333334,100.0,1.0066666666666666,53.66666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-14 23:45:00,-0.01,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3609.3333333333335,74.97666666666667,67.74666666666667,100.0,0.9833333333333334,53.24,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 00:00:00,-0.0033333333333333,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3653.3333333333335,74.55333333333334,67.67,100.0,0.9466666666666668,53.09,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 00:15:00,-0.0066666666666666,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3646.3333333333335,73.76666666666667,67.67666666666666,100.0,0.94,52.906666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 00:30:00,-0.0066666666666666,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3591.6666666666665,73.49666666666667,67.63333333333334,100.0,0.92,52.85,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 00:45:00,0.0133333333333333,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3577.6666666666665,73.56333333333333,67.61333333333333,100.0,0.8833333333333333,52.88,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 01:00:00,-0.01,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3667.0,72.94666666666667,67.59333333333333,100.0,0.8766666666666666,52.75,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 01:15:00,0.0,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3541.333333333333,72.32,67.58666666666666,100.0,0.8633333333333333,52.57666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 01:30:00,-0.0133333333333333,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3675.3333333333335,72.43333333333334,67.57666666666667,100.0,0.8633333333333333,52.63,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 01:45:00,-0.01,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3680.0,72.56666666666666,67.58,100.0,0.8566666666666666,52.553333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 02:00:00,0.0,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3543.6666666666665,72.33666666666666,67.56333333333333,100.0,0.8533333333333334,52.49333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 02:15:00,0.0,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3637.0,72.2,67.58666666666666,100.0,0.8566666666666666,52.45333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 02:30:00,0.01,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3498.333333333333,72.56,67.56666666666666,100.0,0.8566666666666666,52.44,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 02:45:00,-0.0133333333333333,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3680.3333333333335,72.77,67.55666666666667,100.0,0.85,52.45666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 03:00:00,0.0066666666666666,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3621.0,72.47,67.55333333333333,100.0,0.87,52.50666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 03:15:00,0.0066666666666666,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3593.333333333333,72.42333333333333,67.55333333333333,100.0,0.8633333333333333,52.43666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 03:30:00,-0.02,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3605.3333333333335,71.96,67.57666666666667,100.0,0.84,52.30666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 03:45:00,-0.0166666666666666,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3501.0,71.91333333333334,67.55,100.0,0.8533333333333334,52.27666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 04:00:00,-0.0133333333333333,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3477.6666666666665,71.98,67.51666666666667,100.0,0.8466666666666667,52.3,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 04:15:00,-0.01,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3659.6666666666665,71.69333333333333,67.51333333333334,100.0,0.83,52.24666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 04:30:00,-0.0333333333333333,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3555.333333333333,71.75666666666666,67.55666666666667,100.0,0.84,52.3,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 04:45:00,-0.03,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3411.333333333333,71.73666666666666,67.52666666666666,100.0,0.84,52.4,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 05:00:00,0.0066666666666666,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3451.0,71.56333333333333,67.50666666666666,100.0,0.84,52.330000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 05:15:00,-0.0166666666666666,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3441.333333333333,71.30333333333333,67.46333333333332,100.0,0.8333333333333334,52.34,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 05:30:00,-0.0166666666666666,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3559.0,71.29666666666667,67.45333333333333,100.0,0.7966666666666667,52.29666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 05:45:00,-0.0133333333333333,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3551.0,71.10333333333334,67.46333333333332,100.0,0.7600000000000001,52.303333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 06:00:00,0.0033333333333333,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3418.6666666666665,70.94666666666667,67.45333333333333,100.0,0.7166666666666667,52.00666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 06:15:00,-0.0033333333333333,0.05,41.66666666666666,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3432.333333333333,70.61333333333333,67.51,100.0,0.6666666666666666,52.73,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 06:30:00,0.0133333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3381.6666666666665,70.46333333333332,67.83333333333333,100.0,0.8233333333333333,58.376666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 06:45:00,0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3409.6666666666665,70.49,68.17,100.0,0.9,59.39333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 07:00:00,-1.1564823173178713e-18,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3500.0,70.32333333333334,68.20666666666666,100.0,0.9366666666666666,59.68333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 07:15:00,-0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3350.333333333333,70.21666666666665,68.27,100.0,0.9666666666666668,59.82,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 07:30:00,0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3288.333333333333,70.09333333333333,68.33333333333333,100.0,0.98,59.81333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 07:45:00,-0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3403.333333333333,69.89,68.31333333333333,100.0,0.9433333333333334,59.89333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 08:00:00,0.0333333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3359.6666666666665,70.06333333333333,68.33999999999999,100.0,0.9566666666666668,59.93666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 08:15:00,-0.0333333333333333,0.05,33.333333333333336,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3368.6666666666665,70.26333333333334,68.35000000000001,100.0,0.94,59.02333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 08:30:00,0.0333333333333333,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3371.333333333333,70.11333333333333,67.91666666666667,100.0,0.7033333333333335,53.35,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 08:45:00,0.03,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3343.6666666666665,70.03666666666668,67.64333333333333,100.0,0.63,52.80666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 09:00:00,-0.01,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3345.6666666666665,69.83,67.65666666666667,100.0,0.6033333333333334,52.64666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 09:15:00,0.01,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3291.333333333333,70.13333333333333,67.56333333333333,100.0,0.5866666666666666,52.59666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 09:30:00,0.0,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3341.6666666666665,70.26333333333334,67.58666666666666,100.0,0.5766666666666667,52.56,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 09:45:00,0.0033333333333333,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3364.0,70.39666666666666,67.56666666666666,100.0,0.61,52.626666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 10:00:00,-0.03,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3453.0,70.44,67.55666666666667,100.0,0.68,52.90333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 10:15:00,-0.0366666666666666,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3659.6666666666665,70.07333333333334,67.55,100.0,0.7333333333333334,53.07333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 10:30:00,-0.0066666666666666,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3628.3333333333335,70.01333333333334,67.53333333333335,100.0,0.77,53.04666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 10:45:00,0.0033333333333333,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3623.3333333333335,70.44,67.55,100.0,0.75,53.15,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 11:00:00,0.0,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3434.6666666666665,70.33333333333333,67.57666666666667,100.0,0.7666666666666666,53.18333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 11:15:00,-0.0133333333333333,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3655.3333333333335,70.10666666666667,67.56333333333333,100.0,0.75,53.13666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 11:30:00,-0.0366666666666666,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.333333333333336,3366.0,66.02333333333333,67.63666666666667,100.0,0.8066666666666666,52.24666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 11:45:00,0.0,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,64.66666666666667,2682.333333333333,61.85999999999999,67.5,100.0,0.9233333333333332,52.376666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 12:00:00,0.0,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2557.333333333333,61.156666666666666,67.55,100.0,0.93,52.42333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 12:15:00,-0.0066666666666666,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2904.6666666666665,61.38333333333333,67.63666666666667,100.0,0.88,52.69,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 12:30:00,-0.0033333333333333,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.66666666666666,2779.333333333333,61.99,67.72,100.0,0.8766666666666666,52.95333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 12:45:00,0.0066666666666666,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3632.0,64.23,67.57666666666667,100.0,0.7399999999999999,52.92666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 13:00:00,0.0066666666666666,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3525.6666666666665,66.59,67.58,100.0,0.75,53.49333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 13:15:00,0.0033333333333333,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3461.6666666666665,67.60666666666667,67.61,100.0,0.7533333333333333,53.71666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 13:30:00,0.0033333333333333,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3548.333333333333,68.82333333333334,67.58333333333333,100.0,0.7566666666666667,53.71,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 13:45:00,-0.0166666666666666,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3496.0,70.14999999999999,67.60333333333334,100.0,0.7933333333333333,53.833333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 14:00:00,0.0066666666666666,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3444.0,70.04666666666667,67.58666666666666,100.0,0.7933333333333333,53.81,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 14:15:00,0.02,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3373.0,70.63666666666667,67.62333333333333,100.0,0.8233333333333333,54.09333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 14:30:00,-0.0033333333333333,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3432.0,70.63,67.64333333333333,100.0,0.83,54.07333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 14:45:00,0.02,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3375.0,70.52666666666667,67.62666666666667,100.0,0.82,54.02333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 15:00:00,-0.0033333333333333,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3507.0,70.50333333333333,67.61333333333333,100.0,0.82,54.03666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 15:15:00,0.02,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3416.0,70.68333333333334,67.64999999999999,100.0,0.8333333333333334,54.16666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 15:30:00,0.01,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3452.6666666666665,70.40333333333332,67.64,100.0,0.84,54.01,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 15:45:00,-0.04,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3489.333333333333,69.72333333333334,67.56,100.0,0.83,53.78666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 16:00:00,0.0133333333333333,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3473.333333333333,68.71,67.54666666666667,100.0,0.83,53.61666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 16:15:00,-0.0166666666666666,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3366.333333333333,66.18,67.51666666666667,100.0,0.7933333333333333,53.126666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 16:30:00,0.0333333333333333,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3387.0,65.39666666666666,67.47,100.0,0.7366666666666667,52.903333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 16:45:00,0.0033333333333333,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3302.333333333333,64.10333333333334,67.5,100.0,0.63,52.42333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 17:00:00,0.0166666666666666,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3307.6666666666665,62.61333333333334,67.44,100.0,0.5966666666666667,52.223333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 17:15:00,-0.0133333333333333,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3400.333333333333,62.09666666666666,67.45333333333333,100.0,0.6,52.086666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 17:30:00,0.01,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3375.333333333333,62.05,67.46666666666667,100.0,0.5866666666666666,52.153333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 17:45:00,-0.01,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3355.0,61.71666666666667,67.44,100.0,0.5766666666666667,52.00333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 18:00:00,0.0066666666666666,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3334.6666666666665,61.39333333333334,67.45,100.0,0.5533333333333333,51.79666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 18:15:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3403.0,60.870000000000005,67.63,100.0,0.6633333333333333,55.97333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 18:30:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3464.0,60.61333333333334,67.89,100.0,0.75,57.31333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 18:45:00,0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3439.333333333333,60.42,67.99666666666667,100.0,0.8133333333333334,57.79,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 19:00:00,0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,2982.6666666666665,60.39666666666667,68.04333333333334,100.0,0.9266666666666667,58.156666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 19:15:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,2566.6666666666665,60.54333333333333,68.21,100.0,0.9666666666666668,58.53666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 19:30:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,44.333333333333336,2835.0,60.48666666666667,68.22333333333334,100.0,0.9633333333333334,58.53333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 19:45:00,0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2865.6666666666665,60.406666666666666,68.32000000000001,100.0,0.98,58.73333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 20:00:00,0.0166666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2737.6666666666665,60.29333333333333,68.34,100.0,0.9766666666666666,58.873333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 20:15:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2804.6666666666665,60.09,68.34666666666666,100.0,0.9733333333333332,58.88333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 20:30:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2885.333333333333,59.97666666666667,68.36666666666667,100.0,0.9633333333333332,58.696666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 20:45:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2977.333333333333,59.873333333333335,68.36999999999999,100.0,0.96,58.76666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 21:00:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3046.0,59.79666666666666,68.39333333333333,100.0,0.96,58.73,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 21:15:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2988.333333333333,59.53333333333333,68.37333333333333,100.0,0.96,58.88666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 21:30:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2993.6666666666665,59.56333333333333,68.43666666666667,100.0,0.9766666666666666,58.873333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 21:45:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2957.6666666666665,59.29333333333333,68.32666666666667,100.0,0.96,58.71,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 22:00:00,-0.0166666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2871.0,59.14666666666667,68.37666666666667,100.0,0.95,58.67666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 22:15:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2774.0,58.99333333333334,68.36333333333333,100.0,0.97,58.63,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 22:30:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2625.6666666666665,58.93,68.33,100.0,0.98,58.51333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 22:45:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2542.6666666666665,58.86666666666667,68.35333333333334,100.0,0.9733333333333332,58.22,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 23:00:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2347.0,59.086666666666666,68.33333333333333,100.0,0.98,58.21,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 23:15:00,0.0166666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2504.333333333333,59.156666666666666,68.29333333333334,100.0,0.9733333333333332,58.27666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 23:30:00,-0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2319.6666666666665,59.41333333333333,68.33666666666666,100.0,0.9666666666666668,58.24333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-15 23:45:00,0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2589.6666666666665,59.50666666666666,68.32333333333334,100.0,0.96,58.22666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-16 00:00:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2639.0,59.34,68.36,100.0,0.9433333333333334,58.153333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-16 00:15:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2715.333333333333,59.083333333333336,68.35333333333334,100.0,0.9233333333333332,58.086666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-16 00:30:00,0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2662.333333333333,59.14666666666667,68.34333333333333,100.0,0.91,57.96333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-16 00:45:00,-0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2684.6666666666665,59.04,68.35000000000001,100.0,0.8533333333333334,57.85,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-16 01:00:00,0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2663.333333333333,59.07,68.39333333333333,100.0,0.75,57.56,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-16 01:15:00,0.025,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2950.0,58.900000000000006,68.33,100.0,0.7,57.32,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-16 01:30:00,0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2582.333333333333,58.66666666666666,68.39,100.0,0.7000000000000001,57.27,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-16 01:45:00,0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2604.333333333333,58.43666666666667,68.32,100.0,0.7200000000000001,57.35333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-16 02:00:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2391.0,58.39000000000001,68.38666666666667,100.0,0.7200000000000001,57.373333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-16 02:15:00,-0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2630.0,58.45333333333334,68.38,100.0,0.6966666666666667,57.42333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-16 02:30:00,0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2512.0,58.68,68.39666666666666,100.0,0.7200000000000001,57.51,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-16 02:45:00,0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2636.6666666666665,59.080000000000005,68.41333333333334,100.0,0.6933333333333334,57.48333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-16 03:00:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2571.0,59.39000000000001,68.45666666666666,100.0,0.7233333333333333,57.696666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-16 03:15:00,0.0133333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2528.0,59.14666666666667,68.42333333333333,100.0,0.7166666666666667,57.59,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-16 03:30:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2424.0,59.086666666666666,68.49333333333333,100.0,0.7066666666666667,57.47666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-16 03:45:00,0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2448.0,58.91,68.46333333333332,100.0,0.7133333333333333,57.44333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-16 04:00:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2513.333333333333,58.45,68.40666666666667,100.0,0.7133333333333333,57.370000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-16 04:15:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2580.0,58.42,68.42666666666666,100.0,0.7133333333333333,57.45333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-16 04:30:00,0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2542.6666666666665,58.49333333333333,68.42666666666666,100.0,0.7166666666666667,57.43333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-16 04:45:00,0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2492.333333333333,58.56333333333333,68.43333333333334,100.0,0.7066666666666667,57.453333333333326,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-16 05:00:00,0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2427.6666666666665,58.68,68.38666666666667,100.0,0.7066666666666667,57.41333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-16 05:15:00,-0.02,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2601.6666666666665,59.03,68.41666666666667,100.0,0.7066666666666667,57.56,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-16 05:30:00,0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2591.0,59.06,68.45,100.0,0.7233333333333333,57.76666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-16 05:45:00,0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2570.0,59.19333333333333,68.42,100.0,0.7133333333333333,57.89000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-16 06:00:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2643.6666666666665,59.34333333333333,68.48333333333333,100.0,0.7133333333333333,57.92666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-16 06:15:00,-0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2624.6666666666665,59.35333333333333,68.46666666666665,100.0,0.7166666666666667,57.99333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-16 06:30:00,0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2542.6666666666665,59.93333333333334,68.5,100.0,0.7233333333333333,58.17,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-16 06:45:00,-0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2624.6666666666665,60.086666666666666,68.46333333333332,100.0,0.7133333333333333,58.153333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-16 07:00:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2606.333333333333,60.34,68.53,100.0,0.7333333333333334,58.25666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-16 07:15:00,0.03,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2621.333333333333,60.446666666666665,68.55666666666667,100.0,0.7466666666666667,58.54666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-16 07:30:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2585.0,60.96333333333333,68.58666666666666,100.0,0.7533333333333333,58.85,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-16 07:45:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2594.6666666666665,61.27333333333333,68.61,100.0,0.75,58.876666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-16 08:00:00,0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2489.6666666666665,61.27666666666667,68.63000000000001,100.0,0.77,58.98666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-16 08:15:00,0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2377.0,61.53333333333333,68.58999999999999,100.0,0.7666666666666666,59.06,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-16 08:30:00,0.0133333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2387.0,61.34666666666666,68.57666666666667,100.0,0.7466666666666667,58.86666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-16 08:45:00,0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2442.333333333333,61.02333333333333,68.54666666666667,100.0,0.7866666666666666,58.79333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-16 09:00:00,-0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2507.6666666666665,60.836666666666666,68.56,100.0,0.77,58.60999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
RTU_1,2025-03-16 09:15:00,-0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2190.6666666666665,60.50666666666666,68.54,100.0,0.81,58.51666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,
