RTU_ID,time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode,SuplFanSts
RTU_2,2025-02-19 12:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,18.416666666666668,65.22666666666667,100.0,0.38,51.81333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-19 12:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,18.566666666666663,65.22,100.0,0.3866666666666667,51.86333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-19 12:45:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,18.30666666666667,65.15666666666668,100.0,0.3966666666666666,51.85999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-19 13:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,18.613333333333333,65.09333333333333,100.0,0.3966666666666666,51.85666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-19 13:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,18.78,64.95666666666666,100.0,0.4033333333333333,51.85333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-19 13:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,18.92333333333333,64.96,100.0,0.3999999999999999,51.873333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-19 13:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,19.64333333333333,65.05333333333333,100.0,0.3933333333333333,52.27,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-19 14:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.313333333333333,65.13666666666667,100.0,0.3933333333333333,52.64333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-19 14:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.486666666666665,65.18,100.0,0.4066666666666667,52.59666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-19 14:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.55,65.09666666666668,100.0,0.42,52.71,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-19 14:45:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.776666666666667,65.22,100.0,0.4033333333333333,52.803333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-19 15:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.906666666666663,65.39666666666666,100.0,0.4033333333333333,52.94,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-19 15:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.82,65.5,100.0,0.3966666666666666,52.95666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-19 15:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.76,65.60000000000001,100.0,0.3933333333333333,53.373333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-19 15:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.116666666666664,65.72333333333334,100.0,0.4033333333333333,53.77666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-19 16:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.346666666666664,65.90333333333334,100.0,0.3833333333333333,54.43333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-19 16:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.37333333333333,66.11666666666667,100.0,0.3833333333333333,54.553333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-19 16:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.4,66.19666666666667,100.0,0.3666666666666667,54.49,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-19 16:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.756666666666664,66.35000000000001,100.0,0.3566666666666666,54.85,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-19 17:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.236666666666668,66.48,100.0,0.36,55.16333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-19 17:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.543333333333333,66.61666666666667,100.0,0.3533333333333333,55.42666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-19 17:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.563333333333333,66.71,100.0,0.36,55.52,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-19 17:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.913333333333338,66.77333333333333,100.0,0.36,55.656666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-19 18:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.3,66.86333333333333,100.0,0.3633333333333333,55.833333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-19 18:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.36,66.94333333333333,100.0,0.3533333333333333,55.82333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-19 18:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.76,67.06666666666668,100.0,0.36,56.03666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-19 18:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.71,67.03666666666668,100.0,0.3666666666666667,55.93666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-19 19:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.80333333333333,67.13666666666667,100.0,0.3499999999999999,56.02666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-19 19:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,60.66666666666666,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.703333333333333,67.22,100.0,0.3566666666666667,55.89666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-19 19:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.42,67.22,100.0,0.3533333333333333,55.833333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-19 19:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.47,67.24666666666667,100.0,0.36,55.81999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-19 20:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.48333333333333,67.24,100.0,0.3633333333333333,55.89666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-19 20:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.85333333333333,67.27,100.0,0.3533333333333333,56.03,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-19 20:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.05,67.40333333333332,100.0,0.3433333333333333,56.19,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-19 20:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.87333333333333,67.44333333333333,100.0,0.3533333333333333,56.11333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-19 21:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.69666666666667,67.47666666666667,100.0,0.3533333333333333,56.223333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-19 21:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.01,67.55666666666667,100.0,0.3533333333333333,56.22,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-19 21:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.036666666666665,67.55,100.0,0.35,56.21333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-19 21:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.683333333333334,67.56333333333333,100.0,0.3499999999999999,56.09666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-19 22:00:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.77,67.54333333333334,100.0,0.3566666666666666,56.03333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-19 22:15:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.21,67.40666666666665,100.0,0.36,55.76666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-19 22:30:00,-0.0175,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.125,67.33,100.0,0.37,55.6225,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-19 22:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.070000000000004,67.28,100.0,0.3633333333333333,55.583333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-19 23:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.916666666666668,67.22666666666667,100.0,0.3666666666666667,55.48666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-19 23:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.846666666666664,67.22000000000001,100.0,0.36,55.39666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-19 23:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.67333333333333,67.08666666666666,100.0,0.3666666666666667,55.17666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-19 23:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.26333333333333,66.92333333333333,100.0,0.3866666666666666,55.01333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 00:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.96333333333333,66.94666666666667,100.0,0.3633333333333333,54.88333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 00:15:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.14333333333333,66.99666666666667,100.0,0.36,54.973333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 00:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.683333333333334,66.92999999999999,100.0,0.3666666666666667,54.79,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 00:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.453333333333333,66.77666666666667,100.0,0.3633333333333333,54.61666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 01:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.396666666666665,66.81,100.0,0.36,54.48666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 01:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.036666666666665,66.76666666666667,100.0,0.3633333333333333,54.35666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 01:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.9,66.72,100.0,0.3566666666666666,54.31666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 01:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.846666666666664,66.7,100.0,0.3566666666666666,54.330000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 02:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.78333333333333,66.64666666666666,100.0,0.35,54.22,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 02:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.790000000000003,66.63333333333334,100.0,0.3533333333333333,54.17666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 02:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.536666666666665,66.54666666666667,100.0,0.3533333333333333,54.11333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 02:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.156666666666663,66.44333333333333,100.0,0.3666666666666667,53.82666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 03:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.91,66.44,100.0,0.3666666666666667,53.68666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 03:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.536666666666665,66.36,100.0,0.3499999999999999,53.65,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 03:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,59.333333333333336,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.25333333333333,66.34666666666666,100.0,0.3566666666666666,53.36333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 03:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,57.66666666666666,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.14333333333333,66.23,100.0,0.35,53.32,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 04:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.66666666666666,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.08666666666667,66.22666666666667,100.0,0.3533333333333333,53.333333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 04:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.933333333333334,66.18333333333334,100.0,0.3533333333333333,53.21333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 04:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.1,66.10333333333334,100.0,0.3666666666666667,53.173333333333325,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 04:45:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.0,66.07666666666667,100.0,0.3666666666666667,53.20333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 05:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.2,66.05666666666667,100.0,0.3699999999999999,53.14000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 05:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.14333333333333,66.07,100.0,0.3633333333333333,53.14000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 05:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.076666666666668,66.04333333333334,100.0,0.3766666666666666,53.14666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 05:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.57,66.0,100.0,0.3866666666666667,53.03,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 06:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.92,65.96333333333332,100.0,0.3699999999999999,52.99333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 06:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.006666666666664,65.92,100.0,0.3666666666666667,53.0,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 06:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.11,65.95333333333333,100.0,0.38,53.00666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 06:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.84,65.92666666666666,100.0,0.3566666666666667,53.00666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 07:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,59.66666666666666,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.666666666666668,65.94,100.0,0.3633333333333333,53.00333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 07:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,61.66666666666666,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.726666666666667,65.91000000000001,100.0,0.38,52.91666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 07:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.73333333333333,65.87666666666667,100.0,0.3933333333333333,52.89000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 07:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.666666666666668,65.77333333333333,100.0,0.3999999999999999,52.79,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 08:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.626666666666665,65.81666666666666,100.0,0.42,52.72666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 08:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.173333333333336,65.78,100.0,0.4466666666666667,52.620000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 08:30:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,19.89333333333333,65.66000000000001,100.0,0.45,52.39666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 08:45:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,19.8,65.64999999999999,100.0,0.4633333333333333,52.24666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 09:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,19.146666666666665,65.58999999999999,100.0,0.4366666666666667,52.2,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 09:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,18.87333333333333,65.54333333333334,100.0,0.4666666666666666,51.94,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 09:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,18.486666666666668,65.46333333333332,100.0,0.4733333333333333,51.723333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 09:45:00,-5.782411586589358e-19,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,18.14,65.46666666666667,100.0,0.4333333333333333,51.7,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 10:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,17.51,65.35000000000001,100.0,0.47,51.46666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 10:15:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,17.05666666666667,65.24333333333334,100.0,0.4599999999999999,51.18333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 10:30:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,16.916666666666668,65.13666666666667,100.0,0.4166666666666667,51.02,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 10:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,16.523333333333333,65.04,100.0,0.4133333333333333,50.870000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 11:00:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,15.69,64.97333333333334,100.0,0.4033333333333333,50.60999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 11:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,15.45,64.86,100.0,0.4166666666666667,50.44333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 11:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,15.11,64.69666666666667,100.0,0.4266666666666667,50.20666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 11:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.883333333333333,64.64666666666666,100.0,0.4066666666666667,50.07666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 12:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.69,64.52666666666666,100.0,0.4066666666666667,49.93,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 12:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.356666666666667,64.44333333333333,100.0,0.4166666666666667,49.75333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 12:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.06,64.32666666666667,100.0,0.4333333333333333,49.56666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 12:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.15,64.17999999999999,100.0,0.4533333333333333,49.35,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 13:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,13.426666666666668,63.96333333333334,100.0,0.4866666666666666,49.06,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 13:15:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,13.083333333333334,63.73,100.0,0.4633333333333334,48.85999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 13:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,13.396666666666668,63.50666666666666,100.0,0.47,48.79333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 13:45:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,13.363333333333337,63.57666666666666,100.0,0.4766666666666666,48.78,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 14:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,13.62,63.67,100.0,0.43,48.97666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 14:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,13.513333333333334,63.583333333333336,100.0,0.4599999999999999,48.97666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 14:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,13.573333333333332,63.446666666666665,100.0,0.4333333333333333,48.97,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 14:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,13.586666666666666,63.45666666666667,100.0,0.4633333333333334,48.91,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 15:00:00,-0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,13.883333333333333,63.66,100.0,0.4366666666666667,49.14666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 15:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.376666666666669,63.80666666666667,100.0,0.4166666666666667,49.46,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 15:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.573333333333332,63.85,100.0,0.4333333333333333,49.63666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 15:45:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.396666666666668,63.89000000000001,100.0,0.42,49.65333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 16:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.423333333333332,63.873333333333335,100.0,0.43,49.79333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 16:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,15.78,64.0,100.0,0.4233333333333333,50.28666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 16:30:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,16.233333333333334,64.23666666666666,100.0,0.43,50.63,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 16:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,16.363333333333333,64.36666666666666,100.0,0.4166666666666667,50.91333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 17:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,17.27,64.52333333333333,100.0,0.4033333333333333,51.403333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 17:15:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,17.566666666666666,64.63666666666667,100.0,0.4066666666666667,51.580000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 17:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,18.176666666666662,64.70333333333333,100.0,0.3933333333333333,51.9,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 17:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,19.223333333333333,64.89,100.0,0.4133333333333333,52.38333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 18:00:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,19.523333333333337,65.05333333333333,100.0,0.3966666666666666,52.61333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 18:15:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,19.69333333333333,65.13666666666667,100.0,0.42,52.77,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 18:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.60333333333333,65.32333333333334,100.0,0.4133333333333333,53.20666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 18:45:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.11,65.51,100.0,0.42,53.51666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 19:00:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.756666666666664,65.69333333333333,100.0,0.4000000000000001,53.82333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 19:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.883333333333336,65.86333333333334,100.0,0.3699999999999999,53.92,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 19:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.1,65.95333333333333,100.0,0.3733333333333333,54.01333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 19:45:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.65,66.06,100.0,0.3766666666666666,54.41333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 20:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.986666666666668,66.18,100.0,0.3733333333333333,54.48666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 20:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.62,66.31333333333333,100.0,0.3666666666666667,54.82,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 20:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.62333333333333,66.46666666666665,100.0,0.38,54.97,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 20:45:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.86,66.57333333333334,100.0,0.3633333333333333,55.19,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 21:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,60.66666666666666,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.043333333333333,66.74,100.0,0.3766666666666666,55.31,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 21:15:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.23,66.81666666666666,100.0,0.38,55.473333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 21:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.24,66.90333333333334,100.0,0.3766666666666666,55.48,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 21:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.16,66.96333333333332,100.0,0.3733333333333333,55.39333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 22:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.116666666666664,67.00333333333333,100.0,0.3633333333333333,55.36666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 22:15:00,-0.0333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.043333333333333,66.97,100.0,0.3633333333333333,55.19,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 22:30:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.69,66.94,100.0,0.38,55.01,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 22:45:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.33,66.79666666666667,100.0,0.3899999999999999,54.68333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 23:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.9,66.73,100.0,0.3666666666666667,54.38666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 23:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.46,66.67666666666666,100.0,0.3633333333333333,54.09333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 23:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.77,66.54333333333334,100.0,0.3733333333333333,53.803333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-20 23:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.72666666666667,66.50333333333333,100.0,0.3699999999999999,53.65333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 00:00:00,0.005,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.665,66.465,100.0,0.37,53.6,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 00:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.23,66.39333333333333,100.0,0.36,53.44,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 00:30:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.06,66.3,100.0,0.4066666666666667,53.330000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 00:45:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.78,66.10333333333334,100.0,0.4066666666666667,53.07666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 01:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.60333333333333,66.12666666666667,100.0,0.4033333333333333,52.923333333333325,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 01:15:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.096666666666668,66.08666666666666,100.0,0.3999999999999999,52.75333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 01:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,19.89333333333333,65.98666666666666,100.0,0.41,52.51333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 01:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,19.4,65.86666666666666,100.0,0.3999999999999999,52.39000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 02:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,19.26333333333333,65.80333333333333,100.0,0.3766666666666666,52.15,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 02:15:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,18.536666666666665,65.66000000000001,100.0,0.3933333333333333,52.01,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 02:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,18.563333333333333,65.58,100.0,0.3733333333333333,51.86333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 02:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,17.970000000000002,65.47,100.0,0.3566666666666666,51.72,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 03:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,17.76,65.38333333333334,100.0,0.3533333333333333,51.56999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 03:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,59.333333333333336,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,17.453333333333333,65.27,100.0,0.3566666666666666,51.46,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 03:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,57.333333333333336,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,17.133333333333333,65.21666666666665,100.0,0.3666666666666667,51.25666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 03:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,16.973333333333333,65.10333333333334,100.0,0.3633333333333333,51.10666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 04:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,16.72,65.06,100.0,0.36,51.02666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 04:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,16.616666666666667,64.96333333333332,100.0,0.3566666666666666,50.88333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 04:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,16.626666666666665,64.87,100.0,0.36,50.75,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 04:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,16.573333333333334,64.82333333333334,100.0,0.3566666666666666,50.71666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 05:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,60.66666666666666,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,16.276666666666667,64.76333333333334,100.0,0.36,50.57,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 05:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,16.143333333333334,64.67,100.0,0.3766666666666666,50.46333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 05:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,15.776666666666666,64.61333333333333,100.0,0.3899999999999999,50.41,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 05:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,15.78,64.55333333333333,100.0,0.3933333333333333,50.25,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 06:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,15.45,64.45333333333333,100.0,0.3899999999999999,50.16,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 06:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,15.4,64.36,100.0,0.3899999999999999,50.03,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 06:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,15.22,64.29,100.0,0.3933333333333333,49.99,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 06:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,15.4,64.27,100.0,0.3899999999999999,49.95333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 07:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,15.343333333333334,64.21666666666665,100.0,0.3966666666666666,49.92,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 07:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,15.183333333333332,64.09333333333333,100.0,0.3933333333333333,49.78,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 07:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.916666666666666,64.05666666666666,100.0,0.3866666666666667,49.68666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 07:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,15.043333333333331,64.02333333333333,100.0,0.3966666666666666,49.620000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 08:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.936666666666667,63.903333333333336,100.0,0.3933333333333333,49.57666666666668,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 08:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.69,63.870000000000005,100.0,0.3966666666666666,49.44333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 08:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.623333333333331,63.833333333333336,100.0,0.4033333333333333,49.373333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 08:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.456666666666663,63.75333333333333,100.0,0.4033333333333333,49.27333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 09:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.24,63.69333333333333,100.0,0.4033333333333333,49.21333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 09:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.486666666666666,63.59666666666666,100.0,0.41,49.193333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 09:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.423333333333332,63.59,100.0,0.3966666666666666,49.16333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 09:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.533333333333331,63.556666666666665,100.0,0.3966666666666666,49.080000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 10:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.723333333333334,63.51333333333333,100.0,0.3966666666666666,49.19,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 10:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.386666666666668,63.42666666666667,100.0,0.3966666666666666,49.09,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 10:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.46,63.336666666666666,100.0,0.3966666666666666,49.0,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 10:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.286666666666669,63.333333333333336,100.0,0.3966666666666666,48.906666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 11:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.356666666666667,63.23,100.0,0.3933333333333333,48.89666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 11:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.373333333333331,63.23,100.0,0.3933333333333333,48.830000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 11:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.266666666666666,63.13,100.0,0.3933333333333333,48.78666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 11:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,13.98,63.07333333333333,100.0,0.3999999999999999,48.61333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 12:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,13.8,63.04666666666666,100.0,0.3933333333333333,48.56333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 12:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,13.79,62.946666666666665,100.0,0.3966666666666666,48.53666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 12:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,13.846666666666666,62.96333333333333,100.0,0.3966666666666666,48.59333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 12:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.093333333333334,62.85333333333333,100.0,0.3966666666666666,48.626666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 13:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.476666666666668,62.71333333333333,100.0,0.41,48.75666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 13:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.96,62.68333333333334,100.0,0.41,49.02666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 13:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,15.57,62.73333333333333,100.0,0.4033333333333333,49.333333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 13:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,16.593333333333334,62.85999999999999,100.0,0.4066666666666667,49.73333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 14:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,16.959999999999997,62.96333333333333,100.0,0.4066666666666667,50.07333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 14:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,18.136666666666667,63.06333333333333,100.0,0.4033333333333333,50.49666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 14:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,19.256666666666668,63.18666666666667,100.0,0.4033333333333333,50.870000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 14:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.076666666666664,63.28333333333333,100.0,0.4066666666666667,51.38,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 15:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.676666666666662,63.5,100.0,0.3966666666666666,51.76,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 15:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.043333333333333,63.723333333333336,100.0,0.3933333333333333,52.48666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 15:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.59,63.91666666666666,100.0,0.3899999999999999,52.870000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 15:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.433333333333334,64.14999999999999,100.0,0.4000000000000001,53.35666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-21 16:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.326666666666664,64.50666666666666,100.0,0.3933333333333333,53.9,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
