RTU_ID,time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode,SuplFanSts
RTU_2,2025-02-26 01:00:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,56.74666666666667,67.38,100.0,0.9833333333333334,60.69333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 01:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,56.36333333333334,67.21333333333332,100.0,0.99,60.23333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 01:30:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,55.56666666666666,67.02,100.0,0.9633333333333332,59.51666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 01:45:00,-0.0366666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,54.73666666666666,66.76333333333334,100.0,0.9533333333333333,58.656666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 02:00:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,54.10333333333333,66.54666666666667,100.0,0.9866666666666668,58.02666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 02:15:00,0.0733333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,54.01333333333334,66.32333333333334,100.0,1.0066666666666666,57.92,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 02:30:00,0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,92.0,5000.0,53.126666666666665,66.10666666666667,100.0,1.0266666666666666,57.42666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 02:45:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,45.0,5000.0,51.44,65.90333333333334,100.0,0.8633333333333333,58.72,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 03:00:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.0,5000.0,51.39666666666667,66.78666666666668,100.0,0.69,60.60666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 03:15:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,30.0,5000.0,51.15,67.06666666666666,100.0,0.68,60.51666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 03:30:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,50.82,67.20666666666666,100.0,0.63,60.586666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 03:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,26.666666666666668,5000.0,49.68000000000001,67.27,100.0,0.6166666666666667,60.38999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 04:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,21.33333333333333,5000.0,48.45666666666667,67.36,100.0,0.5333333333333333,60.50666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 04:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,21.0,5000.0,48.63666666666666,67.51666666666667,100.0,0.5266666666666667,60.78333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 04:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,21.0,5000.0,48.833333333333336,67.56,100.0,0.5333333333333333,60.876666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 04:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,20.0,5000.0,47.88333333333333,67.57,100.0,0.5266666666666667,60.46333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 05:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.666666666666668,5000.0,47.836666666666666,67.54,100.0,0.5166666666666667,60.626666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 05:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.666666666666668,5000.0,47.98666666666666,67.56666666666666,100.0,0.5133333333333333,60.77,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 05:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.0,5000.0,47.333333333333336,67.52,100.0,0.5033333333333333,60.61666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 05:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.333333333333332,5000.0,46.91,67.53,100.0,0.4933333333333333,60.63333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 06:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,15.666666666666666,5000.0,46.75333333333333,67.48666666666666,100.0,0.4766666666666666,60.56666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 06:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.666666666666666,5000.0,45.96666666666666,67.48333333333333,100.0,0.4399999999999999,60.23666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 06:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,45.04666666666666,67.59333333333333,100.0,0.4066666666666667,60.47,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 06:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.666666666666666,5000.0,44.38333333333333,67.64,100.0,0.3899999999999999,60.60333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 07:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,43.51666666666667,67.71,100.0,0.3633333333333333,61.01,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 07:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,43.23333333333333,67.76666666666667,100.0,0.3699999999999999,60.873333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 07:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,42.63,67.76666666666667,100.0,0.3633333333333333,60.66,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 07:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,42.42666666666667,67.74333333333334,100.0,0.3633333333333333,60.64000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 08:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,42.3,67.76333333333334,100.0,0.3666666666666667,60.57666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 08:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.666666666666667,5000.0,42.03666666666667,67.76,100.0,0.3633333333333333,60.48333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 08:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,41.56333333333333,67.72,100.0,0.36,60.67333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 08:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.333333333333333,5000.0,40.69,67.73666666666666,100.0,0.35,60.46666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 09:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,40.31,67.70333333333333,100.0,0.3333333333333333,60.70666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 09:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,40.583333333333336,67.77,100.0,0.3533333333333333,60.77,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 09:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,41.37,67.74,100.0,0.3633333333333333,61.01,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 09:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,41.17666666666667,67.78666666666668,100.0,0.3499999999999999,60.96,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 10:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,41.36,67.8,100.0,0.3433333333333333,61.11666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 10:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,40.89333333333334,67.81666666666666,100.0,0.3433333333333333,60.99333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 10:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,40.88,67.82,100.0,0.3433333333333333,60.95666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 10:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,40.73,67.75,100.0,0.3433333333333333,60.973333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 11:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,40.97,67.79333333333334,100.0,0.3433333333333333,61.04,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 11:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,40.58,67.78333333333335,100.0,0.3433333333333333,60.94,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 11:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,40.32,67.77,100.0,0.3466666666666667,60.79666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 11:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,40.09,67.77666666666667,100.0,0.34,60.75666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 12:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,40.12,67.77666666666666,100.0,0.3366666666666666,60.76666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 12:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,39.86666666666667,67.73,100.0,0.34,60.64333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 12:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,39.586666666666666,67.73,100.0,0.3366666666666666,60.61333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 12:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,39.723333333333336,67.70666666666666,100.0,0.3433333333333333,60.66666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 13:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,40.123333333333335,67.75333333333333,100.0,0.3366666666666666,60.870000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 13:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,40.68,67.81,100.0,0.3366666666666666,61.18333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 13:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,41.66333333333333,67.86,100.0,0.3466666666666667,61.76,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 13:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,44.01333333333334,67.96,100.0,0.3533333333333333,62.69,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 14:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.666666666666666,5000.0,46.973333333333336,68.2,100.0,0.3333333333333333,63.78666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 14:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,48.403333333333336,68.36666666666666,100.0,0.3533333333333333,63.89000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 14:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.33333333333333,5000.0,49.95000000000001,68.42333333333333,100.0,0.45,63.38,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 14:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,50.85,68.36,100.0,0.4866666666666666,63.23666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 15:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,26.33333333333333,5000.0,51.97333333333333,68.33333333333333,100.0,0.51,63.66333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 15:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,30.666666666666668,5000.0,53.94333333333333,68.27999999999999,100.0,0.6266666666666666,63.68666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 15:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,35.666666666666664,5000.0,55.84,68.25,100.0,0.71,63.77,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 15:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,42.0,5000.0,57.04,68.18666666666667,100.0,0.8300000000000001,63.84333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 16:00:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,51.66666666666666,5000.0,58.21333333333333,68.08333333333333,100.0,1.0033333333333332,64.03333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 16:15:00,-0.0533333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,73.0,5000.0,59.46333333333333,68.12666666666667,100.0,1.12,64.86,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 16:30:00,0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,97.66666666666669,5000.0,60.57333333333333,68.27666666666666,100.0,1.0633333333333332,64.77666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 16:45:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.00333333333333,68.36333333333333,100.0,1.01,65.81333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 17:00:00,-0.0366666666666666,0.08,14.286666666666669,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.44,68.39333333333333,100.0,1.0033333333333332,61.26,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 17:15:00,0.0033333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.67,67.74333333333334,100.0,1.0166666666666666,58.906666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 17:30:00,0.0166666666666666,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,67.04,67.38333333333334,100.0,0.9433333333333334,60.80666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 17:45:00,0.0266666666666666,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.66666666666666,5000.0,67.92999999999999,67.69666666666667,100.0,0.56,60.5,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 18:00:00,0.0166666666666666,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,68.63333333333334,68.22333333333334,100.0,0.3733333333333333,60.06666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 18:15:00,0.01,0.08,14.286666666666669,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,69.34333333333332,68.44666666666667,100.0,0.3633333333333333,63.54,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 18:30:00,0.0233333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.06333333333333,68.90333333333334,100.0,0.3666666666666667,63.47333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 18:45:00,0.0233333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.66000000000001,68.86,100.0,0.3699999999999999,61.22,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 19:00:00,-0.0233333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,71.64999999999999,68.89,100.0,0.35,61.77,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 19:15:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,71.19666666666667,68.9,100.0,0.3533333333333333,61.34333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 19:30:00,-0.0333333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.77666666666666,68.88,100.0,0.3566666666666667,61.23333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 19:45:00,-0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.67,68.84666666666666,100.0,0.36,61.223333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 20:00:00,0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,71.76666666666667,68.81666666666666,100.0,0.3533333333333333,61.52333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 20:15:00,0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,73.07333333333334,68.90333333333334,100.0,0.3666666666666667,62.156666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 20:30:00,-0.02,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,72.74666666666667,68.95,100.0,0.3533333333333333,62.24,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 20:45:00,0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,71.69,68.96,100.0,0.41,61.55,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 21:00:00,0.0133333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,71.09333333333335,68.87666666666667,100.0,0.3699999999999999,61.18666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 21:15:00,-0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.98333333333333,68.79,100.0,0.3666666666666667,61.2,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 21:30:00,-0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.49333333333333,68.78000000000002,100.0,0.3733333333333333,60.82333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 21:45:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,69.81,68.64999999999999,100.0,0.3466666666666667,60.55666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 22:00:00,-0.0133333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,69.90666666666667,68.58333333333333,100.0,0.34,60.54666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 22:15:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,69.53666666666668,68.53666666666668,100.0,0.3333333333333333,60.38333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 22:30:00,0.0,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,69.19666666666667,68.44666666666667,100.0,0.3366666666666666,60.15,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 22:45:00,0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,68.79666666666667,68.36333333333333,100.0,0.3333333333333333,59.98,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 23:00:00,0.0,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,68.30333333333333,68.32333333333334,100.0,0.3233333333333333,59.57,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 23:15:00,0.0,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.333333333333336,5000.0,67.75999999999999,68.15666666666667,100.0,0.5933333333333333,59.92333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 23:30:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,67.44,68.19,100.0,0.32,59.26666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-26 23:45:00,-0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,66.90333333333332,68.21666666666665,100.0,0.3133333333333333,58.94,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 00:00:00,0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,33.0,5000.0,66.40666666666665,67.85000000000001,100.0,0.5666666666666668,59.28,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 00:15:00,0.0133333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,26.0,5000.0,66.53,67.72666666666667,100.0,0.5566666666666666,59.69,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 00:30:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,66.96666666666665,68.17,100.0,0.33,58.95666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 00:45:00,0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,67.21333333333334,68.19666666666666,100.0,0.3166666666666666,59.10333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 01:00:00,-0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,67.29666666666667,68.19333333333334,100.0,0.3266666666666666,59.18666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 01:15:00,0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,67.48,68.23666666666666,100.0,0.3533333333333333,59.22666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 01:30:00,0.0499999999999999,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,55.333333333333336,5000.0,67.75,67.91333333333334,100.0,0.86,60.626666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 01:45:00,0.0233333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,67.08999999999999,67.06333333333333,100.0,0.9466666666666668,60.76,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 02:00:00,0.0333333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,66.29333333333334,66.34333333333333,100.0,0.9733333333333332,60.196666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 02:15:00,-0.0166666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.52,67.04666666666667,100.0,0.9666666666666668,59.406666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 02:30:00,0.0266666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.69666666666667,66.95666666666666,100.0,0.9966666666666668,58.53,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 02:45:00,0.03,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.60000000000001,66.72333333333334,100.0,0.9566666666666668,58.446666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 03:00:00,0.0133333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.85333333333334,66.56333333333333,100.0,1.0133333333333334,58.70333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 03:15:00,0.0,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.96333333333332,66.53,100.0,0.9933333333333332,58.79333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 03:30:00,0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.89333333333333,66.50666666666667,100.0,0.9533333333333336,58.71,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 03:45:00,-0.0033333333333333,0.08,14.286666666666669,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.68666666666667,66.53666666666668,100.0,0.9633333333333332,60.22666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 04:00:00,0.0466666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.65333333333333,67.16333333333334,100.0,1.0433333333333332,64.91666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 04:15:00,-0.04,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.28666666666667,67.72,100.0,1.0233333333333334,63.77333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 04:30:00,-0.0366666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.61666666666667,67.71666666666667,100.0,0.9366666666666666,62.24666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 04:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.82666666666666,67.70666666666666,100.0,0.98,61.61666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 05:00:00,-0.0633333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.31666666666666,67.59666666666668,100.0,0.95,61.21,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 05:15:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,56.18666666666667,67.54666666666667,100.0,0.9533333333333333,60.16333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 05:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,56.16666666666666,67.27333333333333,100.0,0.9733333333333332,59.91,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 05:45:00,-0.0433333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,56.01,67.21333333333332,100.0,0.9233333333333332,59.830000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 06:00:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,55.48,67.07333333333334,100.0,0.9533333333333333,59.46,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 06:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,55.54333333333333,66.99666666666667,100.0,0.97,59.34666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 06:30:00,-2.312964634635743e-18,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,55.66333333333333,66.98333333333333,100.0,0.99,59.49666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 06:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,55.656666666666666,66.95,100.0,0.98,59.5,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 07:00:00,-0.05,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,55.47666666666667,66.91333333333334,100.0,1.0033333333333332,59.30666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 07:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,55.05666666666667,66.85333333333334,100.0,1.0066666666666666,58.85,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 07:30:00,0.0533333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,54.81,66.71666666666667,100.0,1.0033333333333332,58.56,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 07:45:00,0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,54.38,66.57666666666667,100.0,0.99,58.26333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 08:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,95.66666666666669,5000.0,54.07,66.44,100.0,1.03,57.85999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 08:15:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,64.0,5000.0,53.48333333333333,66.12,100.0,1.0533333333333337,58.88666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 08:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,40.333333333333336,5000.0,53.07666666666666,66.43666666666667,100.0,0.8933333333333332,59.85,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 08:45:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,33.666666666666664,5000.0,52.42666666666667,66.84666666666666,100.0,0.7999999999999999,60.41333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 09:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,52.086666666666666,67.09666666666668,100.0,0.7466666666666667,60.47666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 09:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,30.666666666666668,5000.0,51.6,67.16333333333334,100.0,0.7599999999999999,60.44,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 09:30:00,0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.666666666666668,5000.0,51.00666666666667,67.26,100.0,0.7033333333333333,60.446666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 09:45:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.33333333333333,5000.0,50.46666666666667,67.31333333333333,100.0,0.68,60.42,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 10:00:00,0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,26.33333333333333,5000.0,49.97333333333333,67.40666666666668,100.0,0.6466666666666666,60.49666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 10:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.33333333333333,5000.0,49.16666666666666,67.41000000000001,100.0,0.6033333333333334,60.34,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 10:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.33333333333333,5000.0,48.57666666666666,67.48333333333333,100.0,0.5766666666666667,60.46333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 10:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,21.0,5000.0,48.05666666666667,67.56333333333333,100.0,0.5733333333333334,60.406666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 11:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,20.0,5000.0,47.903333333333336,67.67333333333333,100.0,0.5533333333333333,60.580000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 11:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.33333333333333,5000.0,47.70333333333334,67.69333333333333,100.0,0.5333333333333333,60.49666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 11:30:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,47.52666666666667,67.65666666666668,100.0,0.5333333333333333,60.56,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 11:45:00,-0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,47.41666666666666,67.62666666666667,100.0,0.53,60.51666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 12:00:00,-0.0333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,47.25666666666666,67.63666666666667,100.0,0.53,60.63333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 12:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,47.02,67.68666666666667,100.0,0.5166666666666667,60.66,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 12:30:00,-0.0366666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,46.91333333333333,67.77999999999999,100.0,0.5033333333333333,60.55666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 12:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,46.873333333333335,67.90666666666667,100.0,0.53,60.623333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 13:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,46.92666666666667,68.0,100.0,0.5133333333333333,60.73,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 13:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,47.06666666666666,67.96333333333332,100.0,0.5233333333333333,60.88,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 13:30:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,46.95666666666667,68.07666666666667,100.0,0.52,60.95333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 13:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,47.00333333333333,68.10666666666667,100.0,0.5066666666666667,61.03333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 14:00:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,47.49666666666667,68.24333333333334,100.0,0.49,61.4,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 14:15:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,47.67666666666667,68.17666666666666,100.0,0.5166666666666667,61.59,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 14:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,47.91666666666666,68.27,100.0,0.51,61.66,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 14:45:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,48.84,68.48666666666666,100.0,0.52,62.403333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 15:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,49.18000000000001,68.71,100.0,0.49,62.72666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 15:15:00,0.0333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,49.60333333333333,68.65666666666667,100.0,0.5233333333333333,63.00666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 15:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,50.31666666666666,68.63333333333334,100.0,0.4966666666666666,63.38,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 15:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.0,5000.0,51.126666666666665,68.77333333333333,100.0,0.5133333333333333,63.78,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 16:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,51.88666666666666,68.67333333333333,100.0,0.5566666666666666,63.626666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 16:15:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.666666666666668,5000.0,52.46333333333333,68.59333333333332,100.0,0.5766666666666667,63.41,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 16:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.666666666666668,5000.0,53.25666666666667,68.57333333333332,100.0,0.61,63.51666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 16:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.33333333333333,5000.0,53.88333333333333,68.49666666666667,100.0,0.6566666666666666,63.55,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 17:00:00,0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,54.20333333333334,68.43333333333334,100.0,0.7133333333333333,63.26333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 17:15:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.666666666666664,5000.0,54.76,68.43333333333334,100.0,0.7000000000000001,63.48333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 17:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,35.333333333333336,5000.0,55.59333333333333,68.43666666666667,100.0,0.7533333333333333,63.61333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 17:45:00,0.0366666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,39.66666666666666,5000.0,56.28333333333333,68.40666666666668,100.0,0.8533333333333334,63.67,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 18:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,41.0,5000.0,56.31333333333333,68.35333333333334,100.0,0.8766666666666666,63.303333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 18:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,43.0,5000.0,56.82333333333333,68.41000000000001,100.0,0.8733333333333334,63.583333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 18:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,46.0,5000.0,56.52666666666667,68.28333333333333,100.0,0.99,63.03,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 18:45:00,-0.0333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,48.0,5000.0,57.653333333333336,68.17999999999999,100.0,0.98,63.47666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 19:00:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,54.0,5000.0,58.14666666666667,68.19333333333333,100.0,1.12,63.63,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 19:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,63.0,5000.0,58.88999999999999,68.11,100.0,1.1766666666666663,64.13,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 19:30:00,0.06,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,74.33333333333333,5000.0,58.51333333333333,68.07333333333334,100.0,1.2766666666666666,63.696666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 19:45:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,83.33333333333333,5000.0,58.97666666666667,68.02333333333333,100.0,1.2233333333333334,63.98666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 20:00:00,0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,89.66666666666667,5000.0,58.98,67.94333333333334,100.0,1.2,63.75666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 20:15:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,95.0,5000.0,58.88666666666666,67.73333333333333,100.0,1.1266666666666667,63.333333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 20:30:00,-0.04,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,95.0,5000.0,58.6,67.47666666666667,100.0,1.14,62.70333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 20:45:00,0.04,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,95.0,5000.0,59.48,67.33666666666666,100.0,1.16,63.29333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 21:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,97.66666666666669,5000.0,60.0,67.24666666666667,100.0,1.1866666666666663,63.76333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 21:15:00,0.08,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,1.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.33333333333331,5000.0,59.873333333333335,67.68333333333334,100.0,1.2466666666666666,63.54666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 21:30:00,-0.04,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.66666666666669,5000.0,59.973333333333336,67.85333333333334,100.0,1.17,63.45666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 21:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.25,67.75333333333333,100.0,1.2366666666666666,62.96333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 22:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.66666666666666,67.65333333333334,100.0,1.1766666666666663,62.38666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 22:15:00,-0.1066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.03666666666667,67.59333333333335,100.0,1.1466666666666665,61.77666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 22:30:00,-0.0433333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.34333333333333,67.41,100.0,1.1466666666666667,62.03666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 22:45:00,-0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.403333333333336,67.37666666666667,100.0,1.1266666666666667,62.01666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 23:00:00,-0.0766666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.39333333333334,67.27333333333333,100.0,1.0933333333333335,61.2,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 23:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.66666666666669,5000.0,56.63,67.07,100.0,1.07,60.46666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 23:30:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,92.33333333333331,5000.0,56.05666666666667,66.85666666666667,100.0,1.0233333333333334,60.04666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-27 23:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,84.33333333333333,5000.0,55.45333333333334,66.42,100.0,1.1366666666666667,60.24,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-28 00:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,79.0,5000.0,55.26333333333333,66.39333333333333,100.0,1.1766666666666667,60.28333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-28 00:15:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,71.0,5000.0,54.75,66.52,100.0,1.1133333333333333,60.13999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-28 00:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,60.333333333333336,5000.0,54.38,66.58666666666666,100.0,1.06,59.98333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-28 00:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,49.0,5000.0,54.16333333333333,66.66333333333334,100.0,1.0666666666666669,60.053333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-28 01:00:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,42.66666666666666,5000.0,53.71333333333334,66.80666666666666,100.0,0.9466666666666668,60.31333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-28 01:15:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,39.333333333333336,5000.0,53.25,66.99333333333334,100.0,0.9266666666666667,60.38666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-28 01:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,37.0,5000.0,52.94333333333333,67.06666666666666,100.0,0.87,60.406666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-28 01:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.0,5000.0,52.19,67.18333333333334,100.0,0.8266666666666667,60.39000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-28 02:00:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.666666666666664,5000.0,51.946666666666665,67.27,100.0,0.7666666666666666,60.51,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-28 02:15:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,30.0,5000.0,51.080000000000005,67.29333333333334,100.0,0.7033333333333333,60.39000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-28 02:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,50.91,67.38000000000001,100.0,0.6866666666666666,60.54666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-28 02:45:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,50.9,67.38333333333334,100.0,0.68,60.51666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-28 03:00:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,50.92333333333334,67.41666666666667,100.0,0.6699999999999999,60.57666666666668,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-28 03:15:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,50.63333333333333,67.39666666666666,100.0,0.6666666666666666,60.56333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-28 03:30:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,50.056666666666665,67.37333333333333,100.0,0.64,60.583333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-02-28 03:45:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,26.666666666666668,5000.0,49.96666666666667,67.35000000000001,100.0,0.7233333333333333,60.48333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
