RTU_ID,time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode,SuplFanSts
RTU_2,2025-03-08 18:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.33333333333333,5000.0,47.99666666666667,68.8,100.0,0.4466666666666667,63.473333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-08 18:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,48.47333333333333,68.67666666666666,100.0,0.5,63.00666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-08 19:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,49.26,68.58333333333333,100.0,0.5133333333333333,62.98,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-08 19:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,49.583333333333336,68.60333333333334,100.0,0.51,63.17,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-08 19:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,49.34666666666666,68.57666666666667,100.0,0.51,62.95666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-08 19:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,49.96,68.58333333333333,100.0,0.5366666666666666,63.26,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-08 20:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,49.84666666666666,68.58333333333333,100.0,0.5466666666666667,63.15333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-08 20:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.666666666666668,5000.0,50.34333333333333,68.55333333333334,100.0,0.5866666666666667,63.24,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-08 20:30:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,50.39333333333334,68.51,100.0,0.6233333333333334,62.84,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-08 20:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,50.34333333333333,68.46666666666665,100.0,0.6733333333333333,62.68333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-08 21:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,50.75333333333333,68.43333333333334,100.0,0.6933333333333334,62.92666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-08 21:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,50.27666666666666,68.42,100.0,0.6633333333333333,62.623333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-08 21:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,50.85,68.42999999999999,100.0,0.6733333333333333,62.876666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-08 21:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,50.67,68.42333333333333,100.0,0.6633333333333334,62.74666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-08 22:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,50.34,68.39,100.0,0.6433333333333334,62.57666666666668,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-08 22:15:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,50.370000000000005,68.32333333333334,100.0,0.6766666666666667,62.43333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-08 22:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,50.23666666666667,68.30333333333333,100.0,0.6533333333333333,62.28,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-08 22:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,50.17666666666667,68.25333333333333,100.0,0.65,62.27333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-08 23:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,50.09333333333333,68.22,100.0,0.65,62.083333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-08 23:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,49.68,68.08333333333333,100.0,0.6466666666666666,61.77666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-08 23:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,49.06666666666666,67.97000000000001,100.0,0.64,61.43666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-08 23:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,48.403333333333336,67.78666666666668,100.0,0.6333333333333333,61.06999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 00:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.666666666666668,5000.0,47.89333333333334,67.58666666666666,100.0,0.5933333333333333,60.66,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 00:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,47.76333333333333,67.45,100.0,0.5366666666666666,60.66,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 00:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,47.19333333333333,67.33666666666666,100.0,0.51,60.53666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 00:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.0,5000.0,47.01,67.31666666666666,100.0,0.4866666666666666,60.656666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 01:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,21.33333333333333,5000.0,46.626666666666665,67.26666666666667,100.0,0.49,60.59333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 01:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.333333333333334,5000.0,45.083333333333336,67.27,100.0,0.4233333333333333,60.27,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 01:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,13.0,5000.0,45.49,67.39666666666666,100.0,0.3866666666666667,61.07,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 01:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.666666666666666,5000.0,44.5,67.41333333333334,100.0,0.3899999999999999,60.696666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 02:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.666666666666666,5000.0,43.24666666666667,67.41666666666667,100.0,0.38,60.5,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 02:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,43.78333333333333,67.46666666666667,100.0,0.3666666666666667,61.00666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 02:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,44.376666666666665,67.55,100.0,0.3666666666666667,61.21666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 02:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,44.39000000000001,67.61666666666667,100.0,0.3666666666666667,61.376666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 03:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,43.88,67.65333333333334,100.0,0.3666666666666667,61.16666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 03:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,42.96,67.70666666666666,100.0,0.3766666666666666,60.76,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 03:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,42.51,67.63666666666667,100.0,0.36,60.870000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 03:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,42.37,67.67666666666666,100.0,0.3533333333333333,60.9,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 04:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.53,67.69,100.0,0.3533333333333333,60.64666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,,2.0
RTU_2,2025-03-09 04:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.666666666666666,5000.0,40.56,67.61666666666666,100.0,0.3466666666666667,60.69,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 04:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,39.96666666666667,67.64333333333333,100.0,0.3366666666666666,60.68333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 04:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,39.78666666666667,67.58666666666666,100.0,0.34,60.653333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 05:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,39.74,67.58333333333333,100.0,0.3433333333333333,60.59333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 05:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,39.34,67.57666666666667,100.0,0.34,60.48,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 05:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.333333333333333,5000.0,38.71666666666667,67.52999999999999,100.0,0.34,60.47,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 05:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,38.43666666666667,67.51666666666667,100.0,0.33,60.580000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 06:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,38.27666666666666,67.55333333333334,100.0,0.33,60.63,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 06:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.47,67.55333333333334,100.0,0.3266666666666666,60.45333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 06:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.93666666666667,67.53333333333335,100.0,0.33,60.53666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 06:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.96333333333333,67.59666666666668,100.0,0.3333333333333333,60.50666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 07:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.02333333333333,67.55666666666667,100.0,0.33,60.63666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 07:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.04,67.62,100.0,0.33,60.620000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 07:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.07,67.61333333333333,100.0,0.33,60.57333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 07:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.09333333333333,67.63,100.0,0.3333333333333333,60.61666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 08:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.99333333333333,67.64333333333333,100.0,0.3266666666666666,60.53333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 08:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.38333333333333,67.63333333333334,100.0,0.3266666666666666,60.35,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 08:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.36333333333334,67.58,100.0,0.3333333333333333,60.36333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 08:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.04333333333333,67.62666666666667,100.0,0.3333333333333333,60.3,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 09:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.64333333333334,67.60000000000001,100.0,0.3333333333333333,60.13666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 09:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.49666666666666,67.62666666666667,100.0,0.3333333333333333,60.11666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 09:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.526666666666664,67.57,100.0,0.33,59.73,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 09:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.123333333333335,67.57333333333334,100.0,0.3333333333333333,59.9,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 10:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.18,67.57333333333334,100.0,0.3333333333333333,59.873333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 10:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.56,67.55333333333333,100.0,0.3266666666666666,59.653333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 10:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.379999999999995,67.55,100.0,0.3333333333333333,59.69,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 10:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.63666666666666,67.52,100.0,0.33,59.74333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 11:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.78,67.56333333333333,100.0,0.3366666666666666,59.75,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 11:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.913333333333334,67.56666666666666,100.0,0.3366666666666666,59.7,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 11:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.763333333333335,67.55,100.0,0.3366666666666666,59.6,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 11:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.26333333333333,67.52333333333333,100.0,0.33,59.56333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 12:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.08,67.53333333333335,100.0,0.33,59.47,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 12:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.0,67.48666666666666,100.0,0.3333333333333333,59.446666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 12:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.126666666666665,67.49,100.0,0.33,59.47333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 12:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.28333333333333,67.53,100.0,0.3366666666666666,59.56999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 13:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.17666666666667,67.51666666666667,100.0,0.33,59.90333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 13:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.13666666666666,67.54666666666667,100.0,0.33,60.35666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 13:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.32333333333333,67.61,100.0,0.33,60.86666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 13:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.7,67.7,100.0,0.3266666666666666,61.38666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 14:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.63,67.82666666666667,100.0,0.3233333333333333,61.8,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 14:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,42.04666666666667,67.98,100.0,0.3266666666666666,62.38333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 14:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,42.34333333333333,68.09666666666668,100.0,0.3233333333333333,62.66,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 14:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.666666666666666,5000.0,44.91666666666666,68.28666666666668,100.0,0.32,63.806666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 15:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.666666666666668,5000.0,46.44,68.41333333333334,100.0,0.3533333333333333,63.66666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 15:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.666666666666668,5000.0,47.64666666666667,68.47333333333334,100.0,0.38,63.56,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 15:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,21.666666666666668,5000.0,48.92666666666667,68.53333333333335,100.0,0.3966666666666666,63.553333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 15:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,49.77666666666666,68.41,100.0,0.4933333333333333,63.21,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 16:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,49.71333333333333,68.31333333333333,100.0,0.5066666666666667,62.96666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 16:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,50.26333333333333,68.28666666666668,100.0,0.5,63.27,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 16:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,26.0,5000.0,50.91,68.4,100.0,0.51,63.49,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 16:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,26.33333333333333,5000.0,51.18333333333334,68.37,100.0,0.5266666666666667,63.50333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 17:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,51.60666666666666,68.36666666666667,100.0,0.5433333333333333,63.43,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 17:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,52.26666666666667,68.38,100.0,0.5766666666666667,63.43666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 17:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.666666666666668,5000.0,52.59333333333333,68.39999999999999,100.0,0.5933333333333333,63.52666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 17:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.666666666666668,5000.0,53.28,68.38666666666667,100.0,0.62,63.580000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 18:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,53.97,68.43,100.0,0.6733333333333333,63.53666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 18:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,37.66666666666666,5000.0,55.38,68.39333333333333,100.0,0.8133333333333334,63.696666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 18:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,41.333333333333336,5000.0,55.68333333333334,68.25333333333333,100.0,0.8966666666666666,63.27333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 18:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,42.0,5000.0,55.653333333333336,68.22333333333333,100.0,0.9133333333333334,62.973333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 19:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,44.333333333333336,5000.0,56.81,68.21333333333332,100.0,0.9466666666666668,63.70000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 19:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,53.333333333333336,5000.0,57.26333333333333,68.22666666666667,100.0,1.0933333333333335,63.59,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 19:30:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,62.333333333333336,5000.0,58.55666666666667,68.20666666666666,100.0,1.1833333333333331,63.99,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 19:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.33333333333333,5000.0,58.583333333333336,68.23333333333333,100.0,1.2566666666666666,64.02666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 20:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,90.66666666666669,5000.0,58.67,68.11666666666666,100.0,1.25,63.943333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 20:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,95.0,5000.0,58.48333333333333,67.96666666666667,100.0,1.2366666666666666,63.39333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 20:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,96.0,5000.0,58.71666666666667,67.73333333333333,100.0,1.2533333333333332,62.91666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 20:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.33333333333331,5000.0,59.45666666666667,67.69666666666667,100.0,1.2433333333333334,63.44,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 21:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.24,68.15666666666667,100.0,1.26,63.88333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 21:15:00,-0.0433333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.67,68.27333333333333,100.0,1.2866666666666668,63.23666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 21:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.33333333333331,5000.0,59.66666666666666,68.19333333333333,100.0,1.2666666666666666,63.306666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 21:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,5000.0,59.66,68.23333333333333,100.0,1.25,63.38,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 22:00:00,-0.0333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,5000.0,59.23666666666666,68.18333333333334,100.0,1.3033333333333337,63.00333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 22:15:00,-0.0533333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,5000.0,59.34333333333333,68.11333333333333,100.0,1.23,63.01666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 22:30:00,-0.0466666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,5000.0,59.00333333333333,67.99666666666667,100.0,1.2566666666666666,62.723333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 22:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,5000.0,58.48333333333333,67.86333333333333,100.0,1.24,62.29,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 23:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,5000.0,58.21,67.73333333333333,100.0,1.2866666666666668,62.03333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 23:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,5000.0,57.88666666666666,67.58,100.0,1.25,61.66333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 23:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,5000.0,57.06666666666666,67.37666666666667,100.0,1.26,61.03666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-09 23:45:00,0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.66666666666669,5000.0,56.406666666666666,67.14,100.0,1.2066666666666668,60.52333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 00:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,87.0,5000.0,54.59333333333333,66.63666666666667,100.0,1.1966666666666663,59.673333333333325,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 00:15:00,0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,67.33333333333333,5000.0,54.19333333333333,66.24000000000001,100.0,1.2,59.586666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 00:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,44.333333333333336,5000.0,53.09,66.32,100.0,0.9633333333333334,59.61666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 00:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.666666666666664,5000.0,51.88333333333333,66.60000000000001,100.0,0.7599999999999999,60.23666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 01:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,51.133333333333326,66.85333333333334,100.0,0.6533333333333333,60.63666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 01:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,26.0,5000.0,49.86333333333334,67.04,100.0,0.59,60.72,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 01:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,26.0,5000.0,49.086666666666666,67.20333333333333,100.0,0.58,60.70666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 01:45:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.666666666666668,5000.0,48.333333333333336,67.15666666666667,100.0,0.55,60.38,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 02:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,20.0,5000.0,47.10333333333333,67.26666666666667,100.0,0.5166666666666667,60.336666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 02:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,47.34333333333333,67.33999999999999,100.0,0.4933333333333333,60.81333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 02:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.666666666666668,5000.0,46.71,67.39333333333333,100.0,0.48,60.53666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 02:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,45.11666666666667,67.48333333333333,100.0,0.4033333333333333,60.63666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 03:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,45.21,67.64333333333333,100.0,0.3933333333333333,61.07,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 03:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,44.803333333333335,67.70333333333333,100.0,0.3899999999999999,61.03,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 03:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.75333333333333,67.68333333333334,100.0,0.3933333333333333,60.63333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 03:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.70333333333334,67.69666666666667,100.0,0.3933333333333333,60.66,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 04:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.27333333333333,67.70333333333333,100.0,0.3833333333333333,60.60333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 04:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.333333333333334,5000.0,42.65,67.68666666666667,100.0,0.3866666666666667,60.47,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 04:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.333333333333334,5000.0,42.36666666666667,67.64333333333333,100.0,0.38,60.48,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 04:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.71333333333334,67.63666666666667,100.0,0.36,60.69333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 05:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.75333333333334,67.70333333333333,100.0,0.3633333333333333,60.80666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 05:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.20666666666667,67.65666666666667,100.0,0.3633333333333333,60.64000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 05:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.666666666666667,5000.0,40.43,67.65333333333334,100.0,0.3533333333333333,60.580000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 05:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,40.4,67.63333333333334,100.0,0.3433333333333333,60.96333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 06:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.82666666666666,67.70666666666666,100.0,0.3466666666666667,60.85333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 06:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,40.01666666666667,67.69666666666667,100.0,0.3433333333333333,60.9,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 06:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.75,67.72666666666667,100.0,0.3499999999999999,60.82333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 06:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.35,67.74666666666667,100.0,0.3466666666666667,60.75,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 07:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.275,67.705,100.0,0.35,60.755,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 07:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,38.60666666666666,67.71,100.0,0.34,60.580000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 07:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,38.78,67.69,100.0,0.3366666666666666,60.56333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 07:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.333333333333333,5000.0,38.333333333333336,67.68666666666667,100.0,0.3433333333333333,60.42333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 08:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.08,67.62,100.0,0.3433333333333333,60.35333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 08:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.21,67.57666666666667,100.0,0.3466666666666667,60.04333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 08:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.63666666666666,67.52333333333333,100.0,0.3499999999999999,59.98,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 08:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.14666666666667,67.48666666666666,100.0,0.34,60.09333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 09:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.65,67.48,100.0,0.3333333333333333,59.94,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 09:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.6,67.49,100.0,0.3366666666666666,59.903333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 09:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.73,67.47,100.0,0.3333333333333333,59.88666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 09:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,67.45333333333333,100.0,0.3333333333333333,59.76,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 10:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.76,67.45666666666666,100.0,0.33,59.623333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 10:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.0,67.48,100.0,0.3366666666666666,59.66,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 10:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.63666666666666,67.49666666666667,100.0,0.33,59.59333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 10:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.23666666666667,67.51666666666667,100.0,0.3333333333333333,59.48333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 11:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.51333333333333,67.50333333333333,100.0,0.3366666666666666,59.56666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 11:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.526666666666664,67.54666666666667,100.0,0.3333333333333333,59.56333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 11:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.37,67.52,100.0,0.34,59.586666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 11:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.54,67.53,100.0,0.3333333333333333,59.66,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 12:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.68333333333334,67.54,100.0,0.34,59.64333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 12:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.68333333333334,67.48333333333333,100.0,0.3333333333333333,59.60333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 12:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.870000000000005,67.44333333333333,100.0,0.3333333333333333,59.77,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 12:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.556666666666665,67.48666666666666,100.0,0.33,60.06666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 13:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.84,67.54333333333334,100.0,0.3266666666666666,60.53666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 13:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.52,67.61666666666667,100.0,0.3266666666666666,60.85,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 13:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.943333333333335,67.68,100.0,0.32,61.11666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 13:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.92333333333333,67.77999999999999,100.0,0.33,61.97666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 14:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,42.88999999999999,67.94,100.0,0.3233333333333333,62.76666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 14:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.333333333333333,5000.0,43.79666666666666,68.12,100.0,0.3133333333333333,63.29,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 14:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.333333333333334,5000.0,45.39333333333334,68.32,100.0,0.32,63.96666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 14:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.666666666666668,5000.0,47.31,68.45333333333333,100.0,0.3566666666666666,63.656666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 15:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,49.46333333333333,68.49666666666667,100.0,0.43,63.696666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 15:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.33333333333333,5000.0,51.14333333333334,68.41333333333334,100.0,0.49,63.61333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 15:30:00,-1.1564823173178713e-18,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.33333333333333,5000.0,52.93000000000001,68.30666666666667,100.0,0.5633333333333334,63.623333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 15:45:00,0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.333333333333336,5000.0,54.64333333333334,68.19666666666667,100.0,0.66,63.76,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 16:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,38.0,5000.0,56.03333333333333,68.16,100.0,0.7533333333333333,63.81333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 16:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,47.0,5000.0,57.55666666666667,68.14999999999999,100.0,0.9066666666666666,64.02666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 16:30:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,60.66666666666666,5000.0,58.653333333333336,68.14999999999999,100.0,1.0466666666666666,64.07333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 16:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,75.66666666666667,5000.0,59.41333333333333,68.08333333333333,100.0,1.096666666666667,64.35666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 17:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,94.0,5000.0,59.77,67.94333333333333,100.0,1.0733333333333337,64.09333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 17:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.81333333333333,68.02666666666666,100.0,1.01,64.28666666666668,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 17:30:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.36333333333334,68.24,100.0,0.9833333333333334,64.66666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 17:45:00,0.09,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.80666666666667,68.32,100.0,1.0533333333333337,65.08333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 18:00:00,-0.08,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.45333333333334,68.48,100.0,1.02,65.89333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 18:15:00,0.03,0.08,14.286666666666669,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.84666666666667,68.53666666666666,100.0,1.0266666666666666,61.60666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 18:30:00,-0.01,0.08,7.1433333333333335,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.01,67.98666666666666,100.0,1.0133333333333334,63.32333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 18:45:00,0.0233333333333333,0.08,14.286666666666669,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.45,68.16333333333334,100.0,1.0566666666666666,60.91666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 19:00:00,0.0133333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.38333333333334,67.63666666666667,100.0,0.9833333333333334,58.31666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 19:15:00,-0.0033333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.03333333333335,67.19,100.0,0.9666666666666668,58.31333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 19:30:00,0.0033333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.11333333333333,66.93666666666667,100.0,0.9766666666666666,58.10999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 19:45:00,-0.0366666666666666,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.77999999999999,66.78333333333335,100.0,1.0133333333333334,58.49333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 20:00:00,-0.02,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.97333333333334,66.76666666666667,100.0,1.01,58.75333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 20:15:00,-0.0066666666666666,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.50333333333333,66.79,100.0,1.01,59.24666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 20:30:00,-0.0033333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.32666666666667,66.78333333333335,100.0,1.02,59.28,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 20:45:00,0.01,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.86666666666667,66.78666666666668,100.0,1.07,59.57,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 21:00:00,-0.0233333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.82666666666667,66.82333333333334,100.0,1.096666666666667,59.48333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 21:15:00,-0.0066666666666666,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.75333333333333,66.83333333333333,100.0,1.1166666666666667,59.38,0.0,,0.0,100.0,2.0,85.0,45.0,,2.0
RTU_2,2025-03-10 21:30:00,-0.0166666666666666,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,66.07333333333334,66.83666666666666,100.0,1.1233333333333333,59.51,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 21:45:00,-0.0133333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,66.12333333333333,66.91000000000001,100.0,1.1233333333333333,59.67,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 22:00:00,0.0033333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.92,66.85333333333334,100.0,1.1266666666666667,59.49,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 22:15:00,-0.0033333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.66333333333334,66.80333333333333,100.0,1.163333333333333,59.17,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 22:30:00,0.0,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.76,66.75,100.0,1.15,59.20333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 22:45:00,0.03,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.27,66.78666666666668,100.0,1.1333333333333335,58.92333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-10 23:00:00,-0.0099999999999999,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.11333333333333,66.73,100.0,1.1033333333333333,58.65,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
