RTU_ID,time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode,SuplFanSts
RTU_2,2025-03-17 10:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.87,67.27999999999999,100.0,0.3866666666666667,57.81333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 10:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.62,67.19666666666666,100.0,0.3866666666666667,57.68333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 10:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.483333333333334,67.14333333333333,100.0,0.3899999999999999,57.580000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 10:45:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.26,67.06,100.0,0.3899999999999999,57.48333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 11:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.166666666666664,67.01333333333334,100.0,0.3866666666666667,57.40333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 11:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.81666666666667,66.96,100.0,0.3766666666666666,57.24,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 11:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.693333333333335,66.95333333333333,100.0,0.38,57.11666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 11:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.53,66.88000000000001,100.0,0.3766666666666666,57.14000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,,2.0
RTU_2,2025-03-17 12:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.69,66.87666666666667,100.0,0.3833333333333333,57.19,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 12:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.74,66.83333333333333,100.0,0.38,57.20333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 12:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.19,66.87,100.0,0.3733333333333333,57.366666666666674,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 12:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.54666666666667,66.88000000000001,100.0,0.3733333333333333,57.67333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 13:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.60333333333333,66.94333333333333,100.0,0.3766666666666666,58.13333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 13:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.35,66.96666666666667,100.0,0.3699999999999999,58.43666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 13:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.473333333333336,67.05333333333334,100.0,0.3733333333333333,58.64000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 13:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.22,67.14333333333333,100.0,0.3633333333333333,59.09666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 14:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.36,67.30333333333333,100.0,0.3733333333333333,59.26333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 14:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.053333333333335,67.42,100.0,0.3666666666666667,59.60999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 14:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.84,67.54,100.0,0.3666666666666667,60.086666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 14:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.92,67.71333333333332,100.0,0.3633333333333333,60.63999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 15:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.29,67.84,100.0,0.3699999999999999,60.96333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 15:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.28,68.00666666666666,100.0,0.3733333333333333,61.51666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 15:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.89,68.22333333333334,100.0,0.3633333333333333,61.91,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 15:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.903333333333336,68.33333333333333,100.0,0.3633333333333333,62.06666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 16:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,42.583333333333336,68.49333333333334,100.0,0.3666666666666667,62.49,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 16:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,42.68666666666667,68.62,100.0,0.36,62.57,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 16:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.76333333333333,68.72666666666667,100.0,0.3666666666666667,63.07666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 16:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.66,68.80666666666667,100.0,0.3633333333333333,63.156666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 17:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,44.57666666666668,68.96666666666667,100.0,0.3633333333333333,63.53666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 17:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,45.04666666666666,69.04,100.0,0.3666666666666667,63.70333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 17:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,45.76,69.11,100.0,0.3666666666666667,64.01333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 17:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,47.156666666666666,69.23666666666666,100.0,0.36,64.56666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 18:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,46.93666666666667,69.29,100.0,0.3666666666666667,64.69666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 18:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,47.88666666666666,69.36666666666667,100.0,0.3633333333333333,65.03333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 18:30:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,48.01,69.43666666666667,100.0,0.3499999999999999,65.19333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 18:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,48.623333333333335,69.46,100.0,0.3666666666666667,65.44,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 19:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,49.40333333333333,69.64333333333333,100.0,0.3566666666666666,65.76666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 19:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.333333333333334,5000.0,50.76666666666667,69.72333333333334,100.0,0.42,66.19666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 19:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,26.0,5000.0,49.07333333333333,69.29333333333334,100.0,0.6333333333333333,62.63333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 19:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,26.0,5000.0,50.876666666666665,69.10666666666667,100.0,0.6333333333333333,63.36333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 20:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,51.54333333333333,68.99333333333333,100.0,0.6966666666666667,63.20333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 20:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,51.14000000000001,68.91000000000001,100.0,0.7166666666666667,62.66333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 20:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,30.666666666666668,5000.0,53.24333333333334,68.91000000000001,100.0,0.7633333333333333,63.55666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 20:45:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.0,5000.0,53.09,68.86333333333333,100.0,0.79,63.26333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 21:00:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.33333333333333,5000.0,53.20333333333334,68.82000000000001,100.0,0.7966666666666667,63.06,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 21:15:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.0,5000.0,53.71333333333333,68.83,100.0,0.7933333333333333,63.21,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 21:30:00,-0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.666666666666668,5000.0,53.88666666666666,68.85000000000001,100.0,0.7866666666666667,63.303333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 21:45:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,53.95666666666667,68.78,100.0,0.82,63.09333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 22:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,53.60999999999999,68.72000000000001,100.0,0.81,62.84333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 22:15:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,53.64000000000001,68.67,100.0,0.83,62.82666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 22:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,53.56666666666666,68.64333333333333,100.0,0.8133333333333334,62.74,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 22:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,53.24,68.64333333333333,100.0,0.7966666666666667,62.47333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 23:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,52.34333333333333,68.5,100.0,0.83,61.86666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 23:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,51.55,68.29666666666667,100.0,0.8366666666666666,61.29666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 23:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,50.88,68.07333333333334,100.0,0.8266666666666667,60.72,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-17 23:45:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.33333333333333,5000.0,49.95666666666667,67.91333333333334,100.0,0.75,60.26666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 00:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.666666666666668,5000.0,49.00666666666666,67.75333333333333,100.0,0.6999999999999998,60.44333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 00:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.666666666666668,5000.0,48.45333333333334,67.62,100.0,0.61,60.41666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 00:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,47.67666666666667,67.63666666666667,100.0,0.56,60.55666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 00:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.0,5000.0,47.303333333333335,67.62666666666667,100.0,0.5133333333333333,60.59666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 01:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,21.666666666666668,5000.0,46.91333333333333,67.57,100.0,0.4966666666666666,60.43000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 01:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.333333333333332,5000.0,46.16666666666666,67.56333333333333,100.0,0.47,60.21666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 01:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.0,5000.0,46.2,67.67,100.0,0.4133333333333333,60.89666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 01:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.0,5000.0,47.61333333333334,67.79,100.0,0.4166666666666667,61.67666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 02:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.0,5000.0,46.75,67.82666666666667,100.0,0.4166666666666667,61.49,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 02:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.0,5000.0,46.553333333333335,67.78333333333335,100.0,0.42,61.23,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 02:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.0,5000.0,46.01333333333333,67.79333333333334,100.0,0.42,61.02333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 02:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.0,5000.0,46.63666666666666,67.79,100.0,0.41,61.19,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 03:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.0,5000.0,45.97,67.77666666666666,100.0,0.4166666666666667,60.93000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 03:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.0,5000.0,45.29333333333333,67.72333333333334,100.0,0.4166666666666667,60.69,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 03:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,15.666666666666666,5000.0,44.75666666666667,67.73,100.0,0.4233333333333333,60.42,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 03:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.333333333333334,5000.0,44.28,67.7,100.0,0.4033333333333333,60.48666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 04:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.333333333333334,5000.0,43.74,67.73,100.0,0.3833333333333333,60.60333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 04:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,43.28666666666667,67.82666666666667,100.0,0.3733333333333333,61.10666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 04:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,43.423333333333325,67.85000000000001,100.0,0.3733333333333333,61.18666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 04:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,43.13333333333333,67.91000000000001,100.0,0.3699999999999999,61.01333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 05:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,43.53,67.92,100.0,0.3699999999999999,61.22666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 05:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,43.696666666666665,67.97,100.0,0.3633333333333333,61.333333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 05:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,43.63333333333333,67.98,100.0,0.38,61.303333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 05:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,43.43000000000001,67.98666666666666,100.0,0.3733333333333333,61.18666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 06:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,43.28666666666667,67.95333333333333,100.0,0.3699999999999999,61.18333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 06:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.81,67.92666666666666,100.0,0.3733333333333333,60.97666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 06:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.78333333333333,67.89666666666666,100.0,0.3733333333333333,60.97333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 06:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.696666666666665,67.88000000000001,100.0,0.3733333333333333,60.85666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 07:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.61000000000001,67.88000000000001,100.0,0.3733333333333333,60.803333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 07:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.42,67.85333333333334,100.0,0.3699999999999999,60.74666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 07:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.04666666666667,67.85000000000001,100.0,0.38,60.580000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 07:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.01333333333333,67.79666666666667,100.0,0.3866666666666667,60.59666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 08:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.76,67.83,100.0,0.3699999999999999,60.89333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 08:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.7,67.82333333333334,100.0,0.3766666666666666,60.89000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 08:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.31333333333333,67.82,100.0,0.3733333333333333,60.67,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 08:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.06,67.81333333333333,100.0,0.3833333333333333,60.673333333333325,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 09:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.32,67.79333333333334,100.0,0.38,60.653333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 09:15:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.84,67.80333333333334,100.0,0.3766666666666666,60.86333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 09:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.91,67.83999999999999,100.0,0.3866666666666667,60.96,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 09:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.75666666666667,67.84333333333333,100.0,0.3833333333333333,60.90333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 10:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,43.02333333333333,67.84666666666666,100.0,0.3633333333333333,60.99,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 10:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.43,67.80666666666667,100.0,0.3833333333333333,60.75333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 10:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.330000000000005,67.76,100.0,0.36,60.68333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 10:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.06333333333333,67.79,100.0,0.3699999999999999,60.57666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 11:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.22,67.75333333333333,100.0,0.3766666666666666,60.66333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 11:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,41.89333333333334,67.76333333333334,100.0,0.3766666666666666,60.55,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 11:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,41.96666666666667,67.74333333333333,100.0,0.3766666666666666,60.55,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 11:45:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,42.60333333333333,67.73666666666666,100.0,0.38,60.81333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 12:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,42.84666666666666,67.77333333333333,100.0,0.3699999999999999,60.88666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 12:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,42.74,67.75,100.0,0.3566666666666666,60.903333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 12:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,43.836666666666666,67.82333333333334,100.0,0.36,61.42666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 12:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,45.86666666666667,67.87,100.0,0.3699999999999999,62.3,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 13:00:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.333333333333334,5000.0,48.15,68.07,100.0,0.3633333333333333,63.330000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 13:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,20.666666666666668,5000.0,50.696666666666665,68.20333333333333,100.0,0.3899999999999999,64.09666666666668,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 13:30:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.666666666666668,5000.0,52.123333333333335,68.24,100.0,0.4766666666666666,63.54,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 13:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,53.45333333333334,68.10666666666667,100.0,0.5499999999999999,63.55666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 14:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.33333333333333,5000.0,55.02,67.99333333333333,100.0,0.64,63.70666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 14:15:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,35.333333333333336,5000.0,56.03333333333333,67.86333333333333,100.0,0.7366666666666667,63.64666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 14:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,42.0,5000.0,57.41333333333333,67.91666666666667,100.0,0.8033333333333333,63.903333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 14:45:00,0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,54.333333333333336,5000.0,58.73666666666667,67.85333333333334,100.0,0.9766666666666666,64.23666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 15:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,87.66666666666667,5000.0,60.55666666666667,67.92666666666666,100.0,1.1033333333333333,65.38333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 15:15:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.20666666666667,67.86666666666666,100.0,1.0233333333333334,65.92,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 15:30:00,-0.0233333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.35,68.02666666666666,100.0,1.0366666666666668,61.29,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 15:45:00,0.0266666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.31666666666666,67.3,100.0,0.9633333333333334,57.98666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 16:00:00,-0.0666666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.09666666666668,66.86999999999999,100.0,0.9266666666666666,58.82,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 16:15:00,0.0133333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.17333333333333,66.73,100.0,0.9233333333333332,59.63,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 16:30:00,0.02,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,66.25333333333333,66.84666666666668,100.0,0.94,60.75333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 16:45:00,-0.05,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,67.95666666666666,67.00666666666666,100.0,0.9533333333333333,61.89666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 17:00:00,-0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,68.64333333333333,67.32000000000001,100.0,0.92,62.79,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 17:15:00,0.0133333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,70.79333333333334,67.73,100.0,0.9333333333333332,64.65666666666668,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 17:30:00,-0.0433333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,38.66666666666666,5000.0,71.32333333333334,68.23,100.0,0.6133333333333334,64.11666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 17:45:00,-0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,72.64666666666666,68.77666666666667,100.0,0.3133333333333333,61.93,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 18:00:00,0.0,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,73.46,68.89999999999999,100.0,0.3366666666666666,62.28666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 18:15:00,-0.0133333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,74.39999999999999,68.99666666666667,100.0,0.33,62.45333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 18:30:00,-0.0166666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,74.69,69.09666666666666,100.0,0.33,62.63666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 18:45:00,0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,74.70333333333333,69.20333333333333,100.0,0.3533333333333333,62.583333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 19:00:00,-0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,74.31,69.15666666666668,100.0,0.3466666666666667,61.946666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 19:15:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,75.72333333333333,69.20666666666666,100.0,0.33,62.31333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 19:30:00,-0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,76.31666666666666,69.27333333333333,100.0,0.3333333333333333,62.49333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 19:45:00,-0.0366666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,76.17666666666668,69.28666666666668,100.0,0.35,62.28666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 20:00:00,0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,76.23666666666666,69.31333333333333,100.0,0.3699999999999999,62.20666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 20:15:00,0.02,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,76.55333333333334,69.38,100.0,0.3866666666666666,62.4,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 20:30:00,-0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,76.83999999999999,69.36666666666666,100.0,0.3699999999999999,62.59333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 20:45:00,0.0233333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,76.75999999999999,69.50333333333333,100.0,0.3633333333333333,62.71333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 21:00:00,0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,75.11333333333333,69.42,100.0,0.3733333333333333,61.906666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 21:15:00,-0.0133333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,75.79666666666667,69.40666666666667,100.0,0.3633333333333333,62.16,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 21:30:00,-0.0166666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,75.88666666666667,69.41000000000001,100.0,0.35,62.04333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 21:45:00,-0.0133333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,76.81333333333333,69.39999999999999,100.0,0.3766666666666666,62.46333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 22:00:00,-0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,76.73666666666666,69.47666666666667,100.0,0.3733333333333333,62.49333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 22:15:00,0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,75.63,69.46333333333332,100.0,0.35,61.95,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 22:30:00,0.0133333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,74.0,69.41000000000001,100.0,0.3533333333333333,61.28666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 22:45:00,-0.0133333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,73.38333333333334,69.28333333333335,100.0,0.3466666666666667,61.06666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 23:00:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,73.88333333333334,69.16,100.0,0.35,61.21,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 23:15:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,73.63666666666667,69.11666666666666,100.0,0.3533333333333333,61.10999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 23:30:00,-0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,72.48666666666666,69.02333333333333,100.0,0.3533333333333333,60.673333333333325,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-18 23:45:00,0.0266666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,71.26,68.89999999999999,100.0,0.3466666666666667,60.1,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 00:00:00,0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,51.66666666666666,5000.0,70.50999999999999,68.45666666666666,100.0,0.7866666666666666,60.623333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 00:15:00,0.02,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,70.09666666666668,67.75333333333333,100.0,1.26,62.63333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 00:30:00,0.0166666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,69.85666666666667,67.72666666666667,100.0,1.1733333333333331,62.48666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 00:45:00,0.0,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,69.66666666666667,67.62666666666667,100.0,1.1133333333333333,62.28,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 01:00:00,-0.0166666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,69.14,67.51666666666667,100.0,1.0833333333333333,61.903333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 01:15:00,-0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,69.08333333333333,67.42999999999999,100.0,1.0533333333333337,61.78666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 01:30:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,68.32333333333334,67.36666666666666,100.0,0.9833333333333334,61.373333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 01:45:00,0.0133333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,68.47333333333334,67.25333333333333,100.0,1.0033333333333332,61.31333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 02:00:00,-0.0233333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,67.95,67.19333333333334,100.0,0.9733333333333332,61.01666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 02:15:00,0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,67.86666666666666,67.17333333333333,100.0,1.0233333333333334,60.85666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 02:30:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,67.51666666666667,67.05333333333333,100.0,0.98,60.64333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 02:45:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,67.76666666666667,66.97333333333334,100.0,0.9433333333333334,60.63333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 03:00:00,-0.0333333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,67.69666666666667,67.02999999999999,100.0,0.9433333333333334,60.82,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 03:15:00,-0.03,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,67.54333333333334,67.11333333333333,100.0,0.97,60.57666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 03:30:00,0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,66.89,66.99666666666667,100.0,0.9266666666666667,60.09,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 03:45:00,0.0,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,66.78333333333333,66.89333333333333,100.0,0.9333333333333332,59.98,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 04:00:00,-0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,66.26666666666667,66.83,100.0,0.94,59.60999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 04:15:00,-0.0233333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.94,66.78333333333333,100.0,0.9333333333333332,59.17666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 04:30:00,-0.0266666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.47666666666667,66.69333333333333,100.0,0.9433333333333334,58.85,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 04:45:00,-0.0466666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.46666666666667,66.55666666666667,100.0,0.95,58.82666666666668,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 05:00:00,-0.04,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.18,66.51666666666667,100.0,0.9433333333333334,58.44,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 05:15:00,-0.02,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.15333333333332,66.46666666666665,100.0,0.9666666666666668,58.39666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 05:30:00,0.0166666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.82666666666667,66.56333333333333,100.0,1.01,58.23666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 05:45:00,0.0133333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.57666666666667,66.48666666666666,100.0,0.9966666666666668,57.98333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 06:00:00,-0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.53333333333333,66.42999999999999,100.0,0.98,57.89000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 06:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.63999999999999,66.76666666666667,100.0,0.96,64.65666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 06:30:00,-0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.43666666666667,67.26333333333334,100.0,0.94,58.41666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 06:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.85666666666666,67.18666666666667,100.0,0.9566666666666668,65.08999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 07:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.406666666666666,67.96333333333332,100.0,0.9966666666666668,65.73666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 07:15:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.10666666666666,68.31666666666666,100.0,0.9666666666666668,65.36,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 07:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.32333333333333,68.47333333333334,100.0,0.9633333333333332,64.71333333333332,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 07:45:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.26333333333333,68.55666666666667,100.0,0.98,64.61333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 08:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.37,68.5,100.0,0.96,64.6,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 08:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.153333333333336,68.44333333333333,100.0,1.0033333333333332,64.51,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 08:30:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.943333333333335,68.42333333333333,100.0,0.9866666666666668,64.3,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 08:45:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.053333333333335,68.33666666666666,100.0,1.0166666666666666,64.32333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 09:00:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.333333333333336,68.35333333333334,100.0,0.9966666666666668,64.65666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 09:15:00,-0.04,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.35666666666666,68.37,100.0,0.9933333333333332,64.61666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 09:30:00,0.0699999999999999,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.35666666666666,68.28666666666668,100.0,1.01,64.66333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 09:45:00,-0.025,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.455,68.31,100.0,1.005,64.77,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 10:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.39000000000001,68.27,100.0,0.9933333333333332,64.69333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 10:15:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.946666666666665,68.27666666666666,100.0,1.0166666666666666,64.31,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 10:30:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.03333333333334,68.14333333333333,100.0,1.0066666666666666,63.57666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 10:45:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.906666666666666,68.01333333333334,100.0,0.9966666666666668,63.34666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 11:00:00,-0.06,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.71333333333333,67.94666666666667,100.0,0.9666666666666668,63.14666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 11:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.52333333333333,67.86,100.0,0.9566666666666668,62.96666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 11:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.26666666666667,67.78666666666668,100.0,0.9733333333333332,62.696666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 11:45:00,-0.0333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.086666666666666,67.71333333333332,100.0,0.9533333333333333,62.49333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 12:00:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.10666666666666,67.66000000000001,100.0,0.9166666666666666,62.42666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 12:15:00,-0.0099999999999999,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.34666666666666,67.61666666666667,100.0,0.9133333333333334,62.71666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 12:30:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.8,67.64333333333333,100.0,0.93,63.06333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 12:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.53666666666667,67.63666666666667,100.0,0.93,63.836666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 13:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.76333333333334,67.79333333333334,100.0,0.9433333333333334,65.00333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 13:15:00,-0.0333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.43666666666667,68.02999999999999,100.0,0.95,65.81,0.0,,0.0,100.0,2.0,85.0,45.0,,2.0
RTU_2,2025-03-19 13:30:00,0.0,0.08,14.286666666666669,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.96333333333333,68.26333333333334,100.0,0.94,61.60666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 13:45:00,-0.03,0.08,7.1433333333333335,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.73,67.71666666666667,100.0,0.9066666666666668,62.870000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 14:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.620000000000005,68.05,100.0,0.9533333333333333,65.97666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
RTU_2,2025-03-19 14:15:00,0.09,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.55,68.29,100.0,1.05,65.79,0.0,,0.0,100.0,2.0,85.0,45.0,5.0,2.0
