time,ClgPct,ClgStg01Cmd,ClgStg02Cmd,EffRmSp,ExhAirDmprFbk,HtgPct,HtgStg01Cmd,HtgStg02Cmd,MixAirTemp,OccCmd,OccStatus,OutAirDmprFbk,OutAirHum,OutAirTemp,RmSp,RmTemp,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode,ClgPct_outlier,HtgPct_outlier,OutAirTemp_outlier,RmTemp_outlier,SuplFanSpd_outlier
2025-01-30 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.43333333,1.0,1.0,0.0,42.33333333,53.46666667,70.0,67.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-30 17:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,64.3,1.0,1.0,0.0,41.0,53.66666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-30 17:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.46666667,1.0,1.0,0.0,42.0,54.0,70.0,69.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-30 17:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.06666667,1.0,1.0,0.0,42.33333333,54.1,70.0,68.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-30 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.0,1.0,1.0,0.0,42.0,54.86666667,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-30 18:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.0,1.0,1.0,0.0,39.66666667,54.53333333,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-30 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,39.33333333,54.63333333,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-30 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.0,1.0,1.0,0.0,38.0,55.1,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-30 18:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.93333333,1.0,1.0,0.0,38.0,54.6,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-30 19:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,40.33333333,55.4,70.0,67.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-30 19:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,64.36666667,1.0,1.0,0.0,40.33333333,56.3,70.0,68.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-30 19:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.53333333,1.0,1.0,0.0,43.0,57.63333333,70.0,69.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-30 19:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.73333333,1.0,1.0,0.0,48.33333333,55.66666667,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-30 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.4,1.0,1.0,0.0,54.0,53.73333333,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-30 20:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.4,1.0,1.0,0.0,55.66666667,52.9,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-30 20:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.23333333,1.0,1.0,0.0,60.66666667,50.9,70.0,69.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-30 20:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.5,1.0,1.0,0.0,64.0,49.73333333,70.0,68.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-30 21:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.2,1.0,1.0,0.0,66.33333333,49.73333333,70.0,67.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-30 21:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.7,1.0,1.0,0.0,67.0,50.23333333,70.0,68.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-30 21:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.83333333,1.0,1.0,0.0,69.33333333,50.26666667,70.0,68.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-30 21:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.33333333,1.0,1.0,0.0,70.0,50.26666667,70.0,67.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-30 22:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.13333333,1.0,1.0,0.0,70.33333333,51.26666667,70.0,69.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-30 22:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.53333333,1.0,1.0,0.0,71.0,51.26666667,70.0,68.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-30 22:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.33333333,1.0,1.0,0.0,71.0,50.83333333,70.0,67.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-30 22:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.46666667,1.0,1.0,0.0,72.0,51.63333333,70.0,69.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-30 23:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.53333333,1.0,1.0,0.0,70.66666667,51.56666667,70.0,68.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-30 23:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.53333333,1.0,1.0,0.0,71.0,50.7,70.0,67.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-30 23:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.3,1.0,1.0,0.0,71.33333333,50.83333333,70.0,69.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-30 23:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.43333333,1.0,1.0,0.0,73.0,49.6,70.0,68.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 00:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,64.23333333,1.0,1.0,0.0,73.0,49.73333333,70.0,69.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 00:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.73333333,1.0,1.0,0.0,72.0,50.46666667,70.0,68.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 00:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.4,1.0,1.0,0.0,70.33333333,50.93333333,70.0,67.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 00:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.13333333,1.0,1.0,0.0,69.66666667,51.1,70.0,67.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 01:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.96666667,1.0,1.0,0.0,71.66666667,50.6,70.0,68.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 01:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.7,1.0,1.0,0.0,73.33333333,50.16666667,70.0,68.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 01:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.43333333,1.0,1.0,0.0,74.66666667,49.5,70.0,69.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 01:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.63333333,1.0,1.0,0.0,75.0,49.26666667,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 02:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.4,1.0,1.0,0.0,76.0,49.33333333,70.0,69.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 02:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.53333333,1.0,1.0,0.0,76.0,49.5,70.0,68.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 02:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.3,1.0,1.0,0.0,76.0,50.0,70.0,69.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 02:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,76.0,50.0,70.0,68.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 03:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.26666667,1.0,1.0,0.0,76.66666667,49.3,70.0,69.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 03:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.03333333,1.0,1.0,0.0,76.66666667,49.5,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 03:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,64.26666667,1.0,1.0,0.0,76.0,50.06666667,70.0,68.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.33333333,1.0,1.0,0.0,75.0,50.36666667,70.0,68.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 04:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.73333333,1.0,1.0,0.0,75.0,50.5,70.0,67.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 04:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,75.0,51.46666667,70.0,70.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 04:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.0,1.0,1.0,0.0,75.0,50.5,70.0,68.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 04:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,64.13333333,1.0,1.0,0.0,75.33333333,49.7,70.0,68.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 05:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.43333333,1.0,1.0,0.0,76.66666667,49.63333333,70.0,68.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 05:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.93333333,1.0,1.0,0.0,76.66666667,49.3,70.0,68.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 05:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,76.33333333,49.16666667,70.0,69.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 05:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.76666667,1.0,1.0,0.0,78.0,48.3,70.0,68.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 06:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.93333333,1.0,1.0,0.0,78.0,48.5,70.0,70.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 06:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.23333333,1.0,1.0,0.0,78.0,48.73333333,70.0,68.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 06:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.8,1.0,1.0,0.0,78.0,49.1,70.0,69.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 06:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,64.23333333,1.0,1.0,0.0,78.0,50.0,70.0,67.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 07:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.13333333,1.0,1.0,0.0,78.0,51.43333333,70.0,69.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 07:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,78.0,51.8,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 07:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,64.73333333,1.0,1.0,0.0,78.0,52.26666667,70.0,68.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 07:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.16666667,1.0,1.0,0.0,78.0,52.5,70.0,69.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 08:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.36666667,1.0,1.0,0.0,78.0,51.43333333,70.0,67.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 08:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,65.0,1.0,1.0,0.0,78.0,51.13333333,70.0,69.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 08:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.7,1.0,1.0,0.0,78.0,51.2,70.0,68.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 08:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.1,1.0,1.0,0.0,78.0,51.36666667,70.0,69.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 09:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.66666667,1.0,1.0,0.0,78.0,51.66666667,70.0,68.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 09:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.36666667,1.0,1.0,0.0,78.0,51.8,70.0,68.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 09:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.1,1.0,1.0,0.0,78.0,52.36666667,70.0,69.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 09:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.26666667,1.0,1.0,0.0,78.0,52.0,70.0,68.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 10:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,64.9,1.0,1.0,0.0,78.0,51.9,70.0,69.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 10:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.56666667,1.0,1.0,0.0,78.0,52.13333333,70.0,68.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 10:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.0,1.0,64.06666667,1.0,1.0,0.0,78.0,51.8,70.0,67.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 10:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,78.0,52.66666667,70.0,69.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 11:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.16666667,1.0,1.0,0.0,78.0,52.5,70.0,68.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 11:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,64.3,1.0,1.0,0.0,78.0,51.8,70.0,68.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 11:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.8,1.0,1.0,0.0,78.0,52.73333333,70.0,69.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 11:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.06666667,1.0,1.0,0.0,78.0,52.6,70.0,67.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 12:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.96666667,1.0,1.0,0.0,78.0,53.1,70.0,69.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 12:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.46666667,1.0,1.0,0.0,78.0,53.86666667,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 12:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.3,1.0,1.0,0.0,78.0,54.46666667,70.0,67.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 12:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.0,1.0,65.26666667,1.0,1.0,0.0,78.0,56.36666667,70.0,69.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 13:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.03333333,1.0,1.0,0.0,78.0,57.93333333,70.0,68.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 13:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.86666667,1.0,1.0,0.0,77.0,58.9,70.0,67.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 13:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.06666667,1.0,1.0,0.0,75.0,59.7,70.0,68.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.86666667,1.0,1.0,0.0,74.0,61.0,70.0,69.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.26666667,1.0,1.0,0.0,74.33333333,61.0,70.0,68.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 14:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.1,1.0,1.0,0.0,75.0,60.7,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.16666667,1.0,1.0,0.0,75.0,61.23333333,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 14:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.33333333,1.0,1.0,0.0,74.66666667,61.53333333,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 15:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.4,1.0,1.0,0.0,72.66666667,62.1,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.4,1.0,1.0,0.0,71.33333333,62.33333333,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.4,1.0,1.0,0.0,70.33333333,62.6,70.0,67.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 15:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.46666667,1.0,1.0,0.0,70.0,62.66666667,70.0,68.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,69.0,62.9,70.0,68.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 16:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.66666667,1.0,1.0,0.0,67.66666667,62.96666667,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,66.0,62.6,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,64.33333333,62.26666667,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 17:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.86666667,1.0,1.0,0.0,62.66666667,62.53333333,70.0,68.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 17:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.06666667,1.0,1.0,0.0,61.0,62.8,70.0,68.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 17:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.33333333,1.0,1.0,0.0,57.66666667,63.0,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,80.03333333,1.0,1.0,0.0,55.33333333,64.36666667,70.0,69.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 18:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.76666667,1.0,1.0,0.0,53.66666667,65.16666667,70.0,69.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.13333333,1.0,1.0,0.0,51.66666667,66.26666667,70.0,70.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,47.66666667,65.9,70.0,70.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 18:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.26666667,1.0,1.0,0.0,45.66666667,66.0,70.0,70.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 19:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.4,1.0,1.0,0.0,44.33333333,66.23333333,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 19:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.4,1.0,1.0,0.0,43.33333333,66.0,70.0,70.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 19:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.4,1.0,1.0,0.0,43.0,66.1,70.0,70.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 19:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.4,1.0,1.0,0.0,43.0,66.33333333,70.0,70.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.4,1.0,1.0,0.0,42.66666667,66.86666667,70.0,70.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 20:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.4,1.0,1.0,0.0,42.0,66.23333333,70.0,70.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 20:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.33333333,1.0,1.0,0.0,42.0,65.5,70.0,70.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 20:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,42.0,64.86666667,70.0,70.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 21:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.06666667,1.0,1.0,0.0,42.33333333,64.53333333,70.0,70.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 21:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,42.33333333,64.76666667,70.0,70.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 21:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,42.66666667,64.2,70.0,70.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 21:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,43.0,63.53333333,70.0,69.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 22:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.96666667,1.0,1.0,0.0,43.0,62.7,70.0,69.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 22:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.6,1.0,1.0,0.0,45.66666667,61.56666667,70.0,69.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 22:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.6,1.0,1.0,0.0,48.0,61.96666667,70.0,69.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 22:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.46666667,1.0,1.0,0.0,48.0,62.3,70.0,69.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 23:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.4,1.0,1.0,0.0,48.0,61.9,70.0,69.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 23:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.33333333,1.0,1.0,0.0,48.0,61.43333333,70.0,69.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 23:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.16666667,1.0,1.0,0.0,48.0,60.93333333,70.0,69.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-01-31 23:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.9,1.0,1.0,0.0,49.0,60.13333333,70.0,69.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-01 00:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.96666667,1.0,1.0,0.0,49.0,60.2,70.0,68.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-01 00:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.96666667,1.0,1.0,0.0,49.0,60.06666667,70.0,68.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-01 00:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.9,1.0,1.0,0.0,50.33333333,59.16666667,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-01 00:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,51.33333333,58.6,70.0,68.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-01 01:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.66666667,1.0,1.0,0.0,52.33333333,58.0,70.0,68.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-01 01:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.53333333,1.0,1.0,0.0,54.0,57.13333333,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-01 01:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.36666667,1.0,1.0,0.0,55.0,56.53333333,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-01 01:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.16666667,1.0,1.0,0.0,55.0,56.16666667,70.0,68.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-01 02:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.06666667,1.0,1.0,0.0,55.0,55.6,70.0,68.23333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-01 02:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,55.0,55.3,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-01 02:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.93333333,1.0,1.0,0.0,55.0,55.3,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-01 02:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.73333333,1.0,1.0,0.0,55.0,55.0,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-01 03:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.56666667,1.0,1.0,0.0,55.0,54.93333333,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-01 03:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,55.0,54.8,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-01 03:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.26666667,1.0,1.0,0.0,55.0,54.13333333,70.0,67.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-01 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.13333333,1.0,1.0,0.0,55.66666667,53.63333333,70.0,67.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-01 04:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.0,1.0,1.0,0.0,56.0,52.86666667,70.0,67.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-01 04:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.0,1.0,1.0,0.0,56.0,53.1,70.0,67.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-01 04:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.06666667,1.0,1.0,0.0,57.33333333,54.23333333,70.0,67.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-01 04:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,65.36666667,1.0,1.0,0.0,59.0,56.6,70.0,68.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-01 05:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,65.66666667,2.0,2.0,0.0,59.66666667,56.9,70.0,69.03333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-01 05:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,65.73333333,2.0,2.0,0.0,56.66666667,55.13333333,70.0,68.66666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-01 05:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,65.13333333,2.0,2.0,0.0,56.0,53.96666667,70.0,68.6,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-01 05:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,64.46666667,2.0,2.0,0.0,56.0,53.36666667,70.0,68.4,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-01 06:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,63.83333333,2.0,2.0,0.0,56.33333333,52.56666667,70.0,68.33333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-01 06:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,63.36666667,2.0,2.0,0.0,58.0,51.93333333,70.0,68.3,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-01 06:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,62.9,2.0,2.0,0.0,58.66666667,49.2,70.0,68.16666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-01 06:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,62.2,2.0,2.0,0.0,61.0,47.33333333,70.0,68.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-01 07:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.76666667,2.0,2.0,0.0,61.0,46.93333333,70.0,68.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-01 07:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 07:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 07:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 08:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 08:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 08:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 08:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 09:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 09:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 09:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 09:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 10:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 10:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 10:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 10:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 11:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 11:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 11:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 11:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 12:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 12:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 12:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 12:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 13:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 13:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 13:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 14:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 14:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 15:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 15:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 16:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 17:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 17:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 17:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 18:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 18:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 19:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 19:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 19:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 19:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 20:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 20:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 20:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 21:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 21:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 21:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 21:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 22:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 22:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 22:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 22:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 23:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 23:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 23:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-01 23:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 00:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 00:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 00:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 00:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 01:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 01:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 01:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 01:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 02:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 02:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 02:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 02:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 03:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 03:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 03:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 04:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 04:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 04:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 04:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 05:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 05:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 05:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 05:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 06:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 06:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 06:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 06:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 07:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 07:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 07:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 07:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 08:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 08:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 08:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 08:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 09:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 09:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 09:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 09:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 10:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 10:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 10:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 10:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 11:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 11:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 11:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 11:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 12:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 12:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 12:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 12:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 13:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 13:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 13:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 14:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 14:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 15:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 15:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 16:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 17:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 17:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 17:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 18:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 18:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 19:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 19:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
