time,ClgPct,ClgStg01Cmd,ClgStg02Cmd,EffRmSp,ExhAirDmprFbk,HtgPct,HtgStg01Cmd,HtgStg02Cmd,MixAirTemp,OccCmd,OccStatus,OutAirDmprFbk,OutAirHum,OutAirTemp,RmSp,RmTemp,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode,ClgPct_outlier,HtgPct_outlier,OutAirTemp_outlier,RmTemp_outlier,SuplFanSpd_outlier
2025-02-02 19:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 19:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 20:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 20:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 20:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 21:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 21:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 21:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 21:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 22:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 22:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 22:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 22:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 23:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 23:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 23:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-02 23:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 00:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 00:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 00:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 00:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 01:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 01:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 01:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 01:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 02:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 02:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 02:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 02:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 03:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 03:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 03:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 04:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 04:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 04:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 04:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 05:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 05:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 05:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 05:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 06:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 06:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 06:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 06:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 07:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 07:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 07:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 07:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 08:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 08:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 08:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 08:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 09:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 09:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 09:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 09:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 10:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 10:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 10:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 10:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 11:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 11:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 11:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 11:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 12:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 12:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 12:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 12:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 13:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 13:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 13:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 14:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 14:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 15:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,44.33333333,50.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,True,True,True,True,True
2025-02-03 21:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.8,1.0,1.0,0.0,42.0,73.8,70.0,71.4,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-03 21:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.9,1.0,1.0,0.0,41.33333333,73.7,70.0,71.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-03 21:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.9,1.0,1.0,0.0,41.33333333,72.5,70.0,71.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-03 22:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.9,1.0,1.0,0.0,42.0,71.83333333,70.0,71.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-03 22:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.7,1.0,1.0,0.0,42.0,71.6,70.0,71.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-03 22:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.7,1.0,1.0,0.0,42.0,71.4,70.0,71.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-03 22:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.7,1.0,1.0,0.0,42.0,71.13333333,70.0,71.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-03 23:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.7,1.0,1.0,0.0,42.0,70.96666667,70.0,71.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-03 23:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.7,1.0,1.0,0.0,43.0,70.66666667,70.0,71.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-03 23:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.7,1.0,1.0,0.0,43.0,70.43333333,70.0,71.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-03 23:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.7,1.0,1.0,0.0,43.66666667,70.1,70.0,71.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 00:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.6,1.0,1.0,0.0,44.0,69.66666667,70.0,71.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 00:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.46666667,1.0,1.0,0.0,44.33333333,69.26666667,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 00:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,45.33333333,68.93333333,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 00:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,46.0,68.7,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 01:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,46.0,68.7,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 01:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,47.0,68.7,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 01:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,48.0,68.7,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 01:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,49.33333333,68.7,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 02:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,50.33333333,68.7,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 02:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,51.0,68.83333333,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 02:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,51.66666667,68.9,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 02:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,52.66666667,69.1,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 03:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,53.0,69.4,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 03:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,53.66666667,69.4,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 03:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.46666667,1.0,1.0,0.0,54.0,69.4,70.0,71.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 03:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.6,1.0,1.0,0.0,55.0,69.4,70.0,71.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 04:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.6,1.0,1.0,0.0,55.0,69.06666667,70.0,71.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 04:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.6,1.0,1.0,0.0,57.0,67.83333333,70.0,71.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 04:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.46666667,1.0,1.0,0.0,58.33333333,66.7,70.0,71.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 04:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.33333333,1.0,1.0,0.0,59.0,65.8,70.0,71.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 05:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.1,1.0,1.0,0.0,60.0,65.26666667,70.0,71.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 05:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.96666667,1.0,1.0,0.0,60.0,65.0,70.0,71.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 05:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.86666667,1.0,1.0,0.0,61.0,64.6,70.0,71.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 05:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.8,1.0,1.0,0.0,61.66666667,63.83333333,70.0,71.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 06:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.8,1.0,1.0,0.0,62.0,64.0,70.0,71.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 06:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.66666667,1.0,1.0,0.0,62.0,64.0,70.0,71.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 06:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.56666667,1.0,1.0,0.0,63.0,63.8,70.0,71.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 06:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.5,1.0,1.0,0.0,63.0,63.33333333,70.0,71.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 07:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.5,1.0,1.0,1.333333333,63.66666667,63.0,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 07:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.3,1.0,1.0,0.0,64.33333333,63.23333333,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 07:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.43333333,1.0,1.0,0.0,66.0,64.0,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 07:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.5,1.0,1.0,0.0,66.0,64.43333333,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 08:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.56666667,1.0,1.0,0.0,66.66666667,63.33333333,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 08:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.6,1.0,1.0,0.0,67.0,62.63333333,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 08:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.6,1.0,1.0,0.0,67.0,62.63333333,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 08:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.6,1.0,1.0,0.0,66.66666667,63.26666667,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 09:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.6,1.0,1.0,3.0,66.0,63.06666667,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 09:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.6,1.0,1.0,0.0,66.0,62.4,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 09:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.6,1.0,1.0,0.0,66.0,62.6,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 09:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.56666667,1.0,1.0,0.0,65.0,62.43333333,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 10:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.36666667,1.0,1.0,0.0,59.66666667,61.26666667,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 10:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,58.0,58.93333333,70.0,70.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 10:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.7,1.0,1.0,0.0,57.0,57.76666667,70.0,70.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 10:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.63333333,1.0,1.0,0.0,57.33333333,56.86666667,70.0,70.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 11:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.43333333,1.0,1.0,0.0,58.0,56.13333333,70.0,70.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 11:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,59.0,55.2,70.0,70.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 11:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.93333333,1.0,1.0,0.0,59.0,54.1,70.0,70.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 11:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.9,1.0,1.0,0.0,59.0,54.0,70.0,70.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 12:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.9,1.0,1.0,0.0,59.0,53.63333333,70.0,70.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 12:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.66666667,1.0,1.0,0.0,59.0,52.7,70.0,70.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 12:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.46666667,1.0,1.0,0.0,59.0,52.03333333,70.0,70.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 12:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.4,1.0,1.0,0.0,59.0,51.56666667,70.0,70.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 13:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.4,1.0,1.0,0.0,59.0,51.5,70.0,70.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 13:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.2,1.0,1.0,0.0,59.0,52.06666667,70.0,70.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 13:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.16666667,1.0,1.0,0.0,58.33333333,51.8,70.0,70.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 13:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.1,1.0,1.0,0.0,58.66666667,50.73333333,70.0,70.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 14:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.1,1.0,1.0,0.0,58.0,50.83333333,70.0,70.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 14:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.96666667,1.0,1.0,0.0,57.0,50.36666667,70.0,70.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 14:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.9,1.0,1.0,0.0,56.0,50.3,70.0,70.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 14:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.9,1.0,1.0,0.0,55.0,50.06666667,70.0,70.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 15:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.83333333,1.0,1.0,0.0,55.66666667,49.43333333,70.0,70.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 15:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,56.0,49.43333333,70.0,70.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 15:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.73333333,1.0,1.0,0.0,56.0,49.53333333,70.0,70.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 15:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,56.0,49.33333333,70.0,70.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 16:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,55.33333333,50.16666667,70.0,70.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 16:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,54.66666667,50.33333333,70.0,70.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 16:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,54.0,51.0,70.0,70.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 16:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,53.33333333,51.1,70.0,70.23333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 17:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.66666667,1.0,1.0,0.0,53.0,52.43333333,70.0,70.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 17:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.86666667,1.0,1.0,0.0,52.0,53.4,70.0,70.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 17:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.9,1.0,1.0,0.0,51.33333333,54.13333333,70.0,70.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 17:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.03333333,1.0,1.0,0.0,51.0,55.66666667,70.0,70.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 18:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.13333333,1.0,1.0,0.0,50.33333333,55.93333333,70.0,70.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 18:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.96666667,1.0,1.0,0.0,51.0,55.4,70.0,70.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 18:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.33333333,1.0,1.0,0.0,50.33333333,56.56666667,70.0,70.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 18:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.53333333,1.0,1.0,0.0,49.33333333,56.96666667,70.0,71.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 19:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.46666667,1.0,1.0,0.0,49.0,56.63333333,70.0,71.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 19:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.4,1.0,1.0,0.0,50.33333333,57.36666667,70.0,70.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 19:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.2,1.0,1.0,0.0,49.0,56.56666667,70.0,70.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 19:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.26666667,1.0,1.0,0.0,48.66666667,56.7,70.0,70.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 20:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.1,1.0,1.0,0.0,48.0,59.26666667,70.0,70.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 20:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.13333333,1.0,1.0,0.0,47.66666667,60.0,70.0,70.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 20:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.9,1.0,1.0,0.0,48.0,59.26666667,70.0,70.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 20:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.86666667,1.0,1.0,0.0,47.0,58.43333333,70.0,70.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 21:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.66666667,1.0,1.0,0.0,47.0,58.16666667,70.0,70.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 21:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.83333333,1.0,1.0,0.0,47.0,58.36666667,70.0,70.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 21:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.66666667,1.0,1.0,0.0,47.0,58.63333333,70.0,70.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 21:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.46666667,1.0,1.0,0.0,46.0,57.2,70.0,70.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 22:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.26666667,1.0,1.0,0.0,46.0,56.53333333,70.0,70.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 22:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.2,1.0,1.0,0.0,46.0,55.93333333,70.0,70.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 22:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.13333333,1.0,1.0,0.0,45.0,55.66666667,70.0,69.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 22:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.1,1.0,1.0,0.0,45.0,54.63333333,70.0,69.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 23:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.1,1.0,1.0,0.0,45.0,54.03333333,70.0,69.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 23:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.9,1.0,1.0,0.0,45.0,53.53333333,70.0,69.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 23:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.9,1.0,1.0,0.0,45.0,53.23333333,70.0,69.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-04 23:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,45.0,52.4,70.0,69.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 00:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,45.0,52.43333333,70.0,69.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 00:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.66666667,1.0,1.0,0.0,45.0,52.06666667,70.0,69.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 00:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.53333333,1.0,1.0,0.0,45.0,51.56666667,70.0,69.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 00:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.33333333,1.0,1.0,0.0,45.0,51.6,70.0,69.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 01:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,46.0,51.33333333,70.0,69.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 01:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.1,1.0,1.0,0.0,46.0,51.26666667,70.0,69.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 01:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.1,1.0,1.0,0.0,46.0,51.0,70.0,69.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 01:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.03333333,1.0,1.0,0.0,46.0,50.86666667,70.0,68.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 02:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,46.0,51.2,70.0,68.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 02:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,46.0,51.23333333,70.0,68.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 02:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.93333333,1.0,1.0,0.0,46.0,51.3,70.0,68.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 02:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,46.0,51.23333333,70.0,68.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 03:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,46.0,50.9,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 03:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.53333333,1.0,1.0,0.0,47.33333333,50.8,70.0,68.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 03:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,48.66666667,50.5,70.0,68.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 03:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,49.0,50.2,70.0,68.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 04:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,48.33333333,50.26666667,70.0,68.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 04:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,47.0,50.43333333,70.0,68.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 04:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,46.0,50.2,70.0,68.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 04:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,46.0,49.66666667,70.0,68.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 05:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.36666667,1.0,1.0,0.0,46.66666667,49.76666667,70.0,68.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 05:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.3,1.0,1.0,0.0,47.0,50.16666667,70.0,68.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 05:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.3,1.0,1.0,0.0,47.0,50.5,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 05:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.3,1.0,1.0,0.0,47.0,50.26666667,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 06:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.3,1.0,1.0,0.0,47.0,50.3,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 06:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.23333333,1.0,1.0,0.0,47.0,50.6,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 06:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.2,1.0,1.0,0.0,47.0,50.36666667,70.0,68.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 06:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.06666667,1.0,1.0,0.0,47.0,49.86666667,70.0,68.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 07:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.0,1.0,1.0,0.0,48.0,49.73333333,70.0,68.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 07:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.0,1.0,1.0,0.0,48.0,49.93333333,70.0,68.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 07:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.86666667,1.0,1.0,0.0,48.0,49.83333333,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 07:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,48.0,49.9,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 08:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,64.73333333,1.0,1.0,0.0,48.0,50.1,70.0,69.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 08:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.53333333,1.0,1.0,0.0,48.66666667,50.5,70.0,69.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 08:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.2,1.0,1.0,0.0,49.33333333,49.4,70.0,68.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 08:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.0,1.0,1.0,0.0,50.66666667,48.5,70.0,68.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 09:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.0,1.0,1.0,0.0,50.0,49.0,70.0,68.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 09:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.93333333,1.0,1.0,0.0,47.66666667,49.93333333,70.0,68.23333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 09:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,47.0,49.7,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 09:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.73333333,1.0,1.0,0.0,47.0,49.56666667,70.0,67.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 10:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.7,1.0,1.0,0.0,47.0,49.23333333,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 10:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.5,1.0,1.0,0.0,47.0,49.23333333,70.0,67.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 10:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.43333333,1.0,1.0,0.0,47.0,48.66666667,70.0,67.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 10:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.4,1.0,1.0,0.0,46.66666667,49.56666667,70.0,67.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 11:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.4,1.0,1.0,0.0,46.0,49.3,70.0,67.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 11:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.46666667,1.0,1.0,0.0,46.0,49.9,70.0,69.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 11:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.83333333,1.0,1.0,0.0,46.0,50.33333333,70.0,68.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 11:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.56666667,1.0,1.0,0.0,46.0,49.1,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 12:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.43333333,1.0,1.0,0.0,46.0,49.2,70.0,67.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 12:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.6,1.0,1.0,0.0,46.33333333,47.33333333,70.0,68.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 12:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.13333333,1.0,1.0,0.0,48.0,48.96666667,70.0,69.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 12:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.53333333,1.0,1.0,0.0,47.66666667,48.56666667,70.0,68.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 13:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.33333333,1.0,1.0,0.0,47.0,47.9,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 13:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.2,1.0,1.0,0.0,47.66666667,47.33333333,70.0,67.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 13:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.03333333,1.0,1.0,0.0,48.0,47.3,70.0,69.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.9,1.0,1.0,0.0,47.33333333,48.46666667,70.0,69.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.4,1.0,1.0,0.0,47.66666667,47.13333333,70.0,68.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 14:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.2,1.0,1.0,0.0,48.0,47.96666667,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.06666667,1.0,1.0,0.0,48.0,48.1,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 14:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.0,1.0,1.0,0.0,48.66666667,48.0,70.0,67.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 15:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.8,1.0,1.0,0.0,48.0,49.06666667,70.0,69.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.66666667,1.0,1.0,0.0,47.66666667,50.23333333,70.0,68.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.26666667,1.0,1.0,0.0,47.66666667,49.06666667,70.0,68.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 15:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.26666667,1.0,1.0,0.0,49.0,48.76666667,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.4,1.0,1.0,0.0,48.66666667,48.5,70.0,68.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 16:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.4,1.0,1.0,0.0,48.66666667,48.86666667,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.2,1.0,1.0,0.0,48.0,49.46666667,70.0,67.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.26666667,1.0,1.0,0.0,49.0,49.23333333,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 17:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.4,1.0,1.0,0.0,47.33333333,50.06666667,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 17:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.43333333,1.0,1.0,0.0,47.66666667,49.96666667,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 17:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.333333333,1.0,63.46666667,1.0,1.0,0.0,49.0,49.7,70.0,67.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.43333333,1.0,1.0,0.0,48.66666667,51.46666667,70.0,69.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 18:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.73333333,1.0,1.0,0.0,51.0,50.26666667,70.0,68.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.53333333,1.0,1.0,0.0,51.66666667,49.4,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.43333333,1.0,1.0,0.0,51.33333333,50.0,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 18:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.7,1.0,1.0,0.0,52.0,49.73333333,70.0,68.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 19:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.7,1.0,1.0,0.0,53.0,49.56666667,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 19:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.56666667,1.0,1.0,0.0,53.0,49.43333333,70.0,68.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 19:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.43333333,1.0,1.0,0.0,52.66666667,49.66666667,70.0,67.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 19:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.4,1.0,1.0,0.0,53.66666667,49.43333333,70.0,67.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.26666667,1.0,1.0,0.0,55.66666667,48.56666667,70.0,67.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 20:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.0,1.0,1.0,0.0,58.5,47.1,70.0,67.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 20:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.0,1.0,1.0,0.0,59.0,47.76666667,70.0,67.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 20:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.0,1.0,1.0,0.0,62.0,46.03333333,70.0,67.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 21:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.36666667,1.0,1.0,0.0,60.33333333,47.2,70.0,68.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 21:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.7,1.0,1.0,0.0,62.0,48.63333333,70.0,69.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 21:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.2,1.0,1.0,0.0,60.0,48.4,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 21:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.16666667,1.0,1.0,0.0,60.33333333,46.8,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 22:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.83333333,1.0,1.0,0.0,61.33333333,47.36666667,70.0,69.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 22:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.06666667,1.0,1.0,0.0,64.33333333,47.2,70.0,68.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 22:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.96666667,1.0,1.0,0.0,62.33333333,46.4,70.0,67.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 22:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.66666667,1.0,1.0,0.0,62.33333333,46.6,70.0,69.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 23:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.36666667,1.0,1.0,0.0,63.0,46.96666667,70.0,68.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 23:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.06666667,1.0,1.0,0.0,62.0,46.3,70.0,67.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 23:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.96666667,1.0,1.0,0.0,62.33333333,47.5,70.0,69.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-05 23:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.2,1.0,1.0,0.0,62.0,47.63333333,70.0,68.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-06 00:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.0,1.0,1.0,0.0,62.33333333,46.9,70.0,67.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-06 00:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.3,1.0,1.0,0.0,62.0,47.56666667,70.0,70.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-06 00:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.53333333,1.0,1.0,0.0,61.33333333,47.9,70.0,68.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-06 00:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.06666667,1.0,1.0,0.0,62.0,47.0,70.0,67.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-06 01:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.16666667,1.0,1.0,0.0,65.33333333,46.36666667,70.0,68.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-06 01:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.9,1.0,1.0,0.0,65.66666667,47.96666667,70.0,69.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-06 01:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.13333333,1.0,1.0,0.0,64.66666667,47.33333333,70.0,68.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-06 01:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.2,1.0,1.0,0.0,66.33333333,46.7,70.0,68.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-06 02:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.63333333,1.0,1.0,0.0,67.33333333,47.3,70.0,69.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-06 02:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.0,1.0,63.0,1.0,1.0,0.0,66.66666667,47.3,70.0,67.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-06 02:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.03333333,1.0,1.0,0.0,64.0,48.9,70.0,70.03333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-06 02:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.26666667,1.0,1.0,0.0,64.0,48.46666667,70.0,68.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-06 03:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.73333333,1.0,1.0,0.0,64.0,48.33333333,70.0,69.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-06 03:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.63333333,1.0,1.0,0.0,63.66666667,49.33333333,70.0,68.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-06 03:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.2,1.0,1.0,0.0,63.66666667,49.0,70.0,67.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-06 03:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.8,1.0,1.0,0.0,64.0,49.0,70.0,69.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-06 04:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.5,1.0,1.0,0.0,63.66666667,48.43333333,70.0,68.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-06 04:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.06666667,1.0,1.0,0.0,63.66666667,48.06666667,70.0,67.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-06 04:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.8,1.0,1.0,0.0,65.0,48.26666667,70.0,69.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-06 04:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.53333333,1.0,1.0,0.0,64.66666667,49.2,70.0,68.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-06 05:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.3,1.0,1.0,0.0,64.33333333,49.0,70.0,67.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
