time,ClgPct,ClgStg01Cmd,ClgStg02Cmd,EffRmSp,ExhAirDmprFbk,HtgPct,HtgStg01Cmd,HtgStg02Cmd,MixAirTemp,OccCmd,OccStatus,OutAirDmprFbk,OutAirHum,OutAirTemp,RmSp,RmTemp,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode,ClgPct_outlier,HtgPct_outlier,OutAirTemp_outlier,RmTemp_outlier,SuplFanSpd_outlier
2025-02-09 08:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.2,2.0,2.0,0.0,60.0,41.6,70.0,67.3,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 09:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.53333333,2.0,2.0,0.0,60.0,41.6,70.0,67.2,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 09:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.53333333,2.0,2.0,0.0,61.33333333,41.33333333,70.0,67.2,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 09:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.3,2.0,2.0,0.0,62.0,41.2,70.0,67.2,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 09:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.1,2.0,2.0,0.0,61.0,41.2,70.0,67.2,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 10:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.9,2.0,2.0,0.0,60.66666667,41.33333333,70.0,67.2,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 10:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.9,2.0,2.0,0.0,60.33333333,41.4,70.0,67.2,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 10:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.9,2.0,2.0,0.0,59.33333333,41.4,70.0,67.2,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 10:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.9,2.0,2.0,0.0,60.66666667,41.4,70.0,67.06666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 11:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.9,2.0,2.0,0.0,59.66666667,41.26666667,70.0,67.0,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 11:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.9,2.0,2.0,0.0,59.0,41.2,70.0,67.0,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 11:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.9,2.0,2.0,0.0,59.66666667,41.06666667,70.0,67.0,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 11:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.1,2.0,2.0,0.0,60.33333333,40.9,70.0,67.0,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 12:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.83333333,2.0,2.0,0.0,61.33333333,40.96666667,70.0,67.0,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 12:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.7,2.0,2.0,0.0,59.66666667,41.16666667,70.0,67.0,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 12:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.23333333,2.0,2.0,0.0,59.0,41.13333333,70.0,67.0,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 12:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.6,2.0,2.0,0.0,60.0,41.2,70.0,67.0,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 13:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.83333333,2.0,2.0,0.0,60.66666667,41.2,70.0,67.0,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 13:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.96666667,2.0,2.0,0.0,59.33333333,41.16666667,70.0,67.0,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 13:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.16666667,2.0,2.0,0.0,60.33333333,41.3,70.0,67.0,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 13:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.33333333,2.0,2.0,0.0,59.66666667,41.9,70.0,66.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 14:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.4,2.0,2.0,0.0,58.33333333,42.33333333,70.0,66.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 14:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.63333333,2.0,2.0,0.0,59.0,43.3,70.0,66.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 14:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.96666667,2.0,2.0,0.0,56.66666667,44.06666667,70.0,66.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 14:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.1,2.0,2.0,0.0,56.0,44.33333333,70.0,66.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 15:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.1,2.0,2.0,0.0,56.33333333,44.2,70.0,66.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 15:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.1,2.0,2.0,0.0,56.0,45.13333333,70.0,66.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 15:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.23333333,2.0,2.0,0.0,55.33333333,46.26666667,70.0,66.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 15:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.56666667,2.0,2.0,0.0,54.33333333,46.16666667,70.0,66.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 16:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.76666667,2.0,2.0,0.0,55.66666667,46.76666667,70.0,66.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 16:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.13333333,2.0,2.0,0.0,52.0,47.86666667,70.0,66.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 16:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.23333333,2.0,2.0,0.0,53.0,48.63333333,70.0,66.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 16:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.3,2.0,2.0,0.0,52.0,47.73333333,70.0,66.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 17:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.3,2.0,2.0,0.0,52.33333333,47.86666667,70.0,66.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 17:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.3,2.0,2.0,0.0,51.33333333,48.46666667,70.0,66.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 17:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.3,2.0,2.0,0.0,50.66666667,47.0,70.0,66.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 17:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.3,2.0,2.0,0.0,51.66666667,47.46666667,70.0,66.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 18:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.53333333,2.0,2.0,0.0,49.66666667,49.06666667,70.0,66.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 18:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.8,2.0,2.0,0.0,50.33333333,49.16666667,70.0,66.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 18:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.0,2.0,2.0,0.0,49.66666667,48.96666667,70.0,66.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 18:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.0,2.0,2.0,0.0,49.0,48.83333333,70.0,66.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 19:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.76666667,2.0,2.0,0.0,49.66666667,47.76666667,70.0,66.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 19:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.36666667,2.0,2.0,0.0,50.66666667,47.56666667,70.0,66.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 19:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.13333333,2.0,2.0,0.0,48.66666667,46.46666667,70.0,66.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 19:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.0,2.0,2.0,0.0,51.0,46.36666667,70.0,66.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 20:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.26666667,2.0,2.0,0.0,50.66666667,47.46666667,70.0,66.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 20:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.3,2.0,2.0,0.0,49.66666667,48.2,70.0,66.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 20:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.3,2.0,2.0,0.0,50.0,47.8,70.0,66.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 20:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.43333333,2.0,2.0,0.0,48.66666667,47.93333333,70.0,66.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 21:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.5,2.0,2.0,0.0,50.0,47.73333333,70.0,66.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 21:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.26666667,2.0,2.0,0.0,50.33333333,47.7,70.0,66.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 21:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.13333333,2.0,2.0,0.0,51.0,46.93333333,70.0,66.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 21:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.93333333,2.0,2.0,0.0,51.66666667,46.53333333,70.0,66.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 22:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.56666667,2.0,2.0,0.0,52.0,45.86666667,70.0,66.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 22:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.46666667,2.0,2.0,0.0,51.33333333,45.33333333,70.0,66.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 22:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.13333333,2.0,2.0,0.0,52.33333333,44.7,70.0,66.73333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 22:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.83333333,2.0,2.0,0.0,54.66666667,44.26666667,70.0,66.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 23:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.63333333,1.0,1.0,0.0,45.66666667,46.73333333,70.0,69.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 23:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.46666667,1.0,1.0,0.0,45.0,48.43333333,70.0,68.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 23:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.2,1.0,1.0,0.0,45.0,49.13333333,70.0,68.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-09 23:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.9,1.0,1.0,0.0,45.0,49.3,70.0,69.6,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-10 00:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.6,1.0,1.0,0.0,44.33333333,49.26666667,70.0,68.66666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-10 00:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.2,1.0,1.0,0.0,44.0,49.66666667,70.0,68.2,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-10 00:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.96666667,1.0,1.0,0.0,44.0,49.36666667,70.0,69.66666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-10 00:45:00,0.0,1.0,1.0,68.2,52.0,33.33333333,1.666666667,1.0,62.73333333,1.0,1.0,0.0,44.0,49.2,70.0,68.73333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-10 01:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.36666667,1.0,1.0,0.0,44.0,48.76666667,70.0,68.3,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-10 01:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.0,1.0,1.0,0.0,44.0,47.83333333,70.0,69.56666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-10 01:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.86666667,1.0,1.0,0.0,44.33333333,48.2,70.0,67.5,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-10 01:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.7,1.0,1.0,0.0,45.0,47.3,70.0,68.46666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-10 02:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.0,1.0,1.0,0.0,45.0,48.26666667,70.0,67.8,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-10 02:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.43333333,1.0,1.0,0.0,45.0,47.53333333,70.0,67.93333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-10 02:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.2,1.0,1.0,0.0,45.0,48.43333333,70.0,68.1,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-10 02:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.3,1.0,1.0,0.0,46.0,46.86666667,70.0,67.86666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-10 03:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.36666667,1.0,1.0,0.0,46.0,47.96666667,70.0,68.46666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-10 03:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.13333333,1.0,1.0,0.0,46.33333333,46.46666667,70.0,67.53333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-10 03:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.56666667,1.0,1.0,0.0,47.0,47.03333333,70.0,68.86666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-10 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.03333333,1.0,1.0,0.0,47.33333333,45.76666667,70.0,67.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 04:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.56666667,1.0,1.0,0.0,47.66666667,47.4,70.0,68.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 04:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.63333333,1.0,1.0,0.0,47.0,46.3,70.0,67.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 04:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.66666667,1.0,1.0,0.0,47.0,46.8,70.0,69.3,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-10 04:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.6,1.0,1.0,0.0,47.0,46.4,70.0,67.23333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 05:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.83333333,1.0,1.0,0.0,48.0,46.3,70.0,69.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 05:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.56666667,1.0,1.0,0.0,47.0,46.2,70.0,67.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 05:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.46666667,1.0,1.0,0.0,48.0,45.26666667,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 05:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.46666667,1.0,1.0,0.0,48.0,45.26666667,70.0,67.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 06:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.56666667,1.0,1.0,0.0,48.0,45.03333333,70.0,69.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 06:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.3,1.0,1.0,0.0,48.0,44.73333333,70.0,67.23333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 06:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.56666667,1.0,1.0,0.0,48.0,43.96666667,70.0,69.3,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-10 06:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.06666667,1.0,1.0,0.0,48.0,43.8,70.0,67.23333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 07:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.26666667,1.0,1.0,0.0,48.0,43.83333333,70.0,69.1,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-10 07:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.16666667,1.0,1.0,0.0,48.0,43.66666667,70.0,67.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 07:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.1,1.0,1.0,0.0,47.66666667,42.93333333,70.0,69.13333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-10 07:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.2,1.0,1.0,0.0,47.33333333,41.9,70.0,67.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 08:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.66666667,1.0,1.0,0.0,47.66666667,42.33333333,70.0,68.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 08:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.3,1.0,1.0,0.0,47.0,41.46666667,70.0,67.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 08:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.33333333,1.0,1.0,0.0,47.0,43.03333333,70.0,68.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 08:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.46666667,1.0,1.0,0.0,47.0,41.73333333,70.0,68.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 09:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.2,1.0,1.0,0.0,47.0,42.36666667,70.0,68.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 09:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.86666667,1.0,1.0,0.0,48.0,41.4,70.0,68.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 09:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.73333333,1.0,1.0,0.0,48.0,41.83333333,70.0,67.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 09:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.8,1.0,1.0,0.0,48.0,41.76666667,70.0,69.13333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-10 10:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.03333333,1.0,1.0,0.0,47.33333333,41.03333333,70.0,67.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 10:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.4,1.0,1.0,0.0,48.0,42.06666667,70.0,68.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 10:30:00,0.0,1.0,1.0,68.2,52.0,33.33333333,1.666666667,1.0,61.16666667,1.0,1.0,0.0,48.0,40.76666667,70.0,67.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 10:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.73333333,1.0,1.0,0.0,48.0,41.23333333,70.0,67.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 11:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.66666667,1.0,1.0,0.0,48.0,40.43333333,70.0,68.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 11:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.76666667,1.0,1.0,0.0,48.0,40.16666667,70.0,67.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 11:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.3,1.0,1.0,0.0,48.0,40.53333333,70.0,68.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 11:45:00,0.0,1.0,1.0,68.2,52.0,33.33333333,1.666666667,1.0,61.06666667,1.0,1.0,0.0,48.0,39.8,70.0,67.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 12:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.7,1.0,1.0,0.0,48.0,40.56666667,70.0,67.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 12:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.66666667,1.0,1.0,0.0,48.0,40.16666667,70.0,68.9,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-10 12:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.86666667,1.0,1.0,0.0,48.0,40.23333333,70.0,67.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 12:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.2,1.0,1.0,0.0,48.0,41.06666667,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 13:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.33333333,1.0,1.0,0.0,47.33333333,40.1,70.0,68.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 13:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.23333333,1.0,1.0,0.0,47.33333333,41.46666667,70.0,67.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 13:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.43333333,1.0,1.0,0.0,47.33333333,41.23333333,70.0,67.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.76666667,1.0,1.0,0.0,46.66666667,42.9,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.06666667,1.0,1.0,0.0,45.0,43.63333333,70.0,67.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 14:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.36666667,1.0,1.0,0.0,44.33333333,44.46666667,70.0,69.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.86666667,1.0,1.0,0.0,43.33333333,46.23333333,70.0,68.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 14:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.46666667,1.0,1.0,0.0,42.33333333,46.43333333,70.0,67.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 15:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.86666667,1.0,1.0,0.0,42.33333333,44.96666667,70.0,67.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.56666667,1.0,1.0,0.0,43.0,47.23333333,70.0,69.6,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-10 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.66666667,1.0,1.0,0.0,41.0,48.23333333,70.0,68.23333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 15:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.6,1.0,1.0,0.0,40.0,47.53333333,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.6,1.0,1.0,0.0,39.0,48.1,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 16:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.73333333,1.0,1.0,0.0,39.0,49.43333333,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.16666667,1.0,1.0,0.0,37.66666667,50.63333333,70.0,67.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.4,1.0,1.0,0.0,35.66666667,50.7,70.0,68.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 17:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.4,1.0,1.0,0.0,35.0,50.53333333,70.0,68.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 17:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.66666667,1.0,1.0,0.0,34.33333333,49.0,70.0,68.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 17:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.73333333,1.0,1.0,0.0,33.0,49.73333333,70.0,68.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.83333333,1.0,1.0,0.0,32.0,51.6,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 18:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.8,1.0,1.0,0.0,32.33333333,53.2,70.0,68.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.13333333,1.0,1.0,0.0,32.66666667,54.1,70.0,68.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.46666667,1.0,1.0,0.0,32.0,54.7,70.0,69.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 18:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.13333333,1.0,1.0,0.0,33.33333333,54.56666667,70.0,69.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 19:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.33333333,1.0,1.0,0.0,31.33333333,54.83333333,70.0,69.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 19:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.43333333,1.0,1.0,0.0,30.66666667,55.26666667,70.0,69.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 19:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.53333333,1.0,1.0,0.0,30.0,56.43333333,70.0,68.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 19:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.9,1.0,1.0,0.0,29.0,56.43333333,70.0,68.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.83333333,1.0,1.0,0.0,29.0,56.83333333,70.0,68.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 20:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.7,1.0,1.0,0.0,28.0,55.46666667,70.0,68.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 20:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.2,1.0,1.0,0.0,28.0,57.03333333,70.0,68.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 20:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.9,1.0,1.0,0.0,27.0,56.36666667,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 21:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.06666667,1.0,1.0,0.0,27.0,57.2,70.0,68.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 21:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,27.33333333,56.1,70.0,68.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 21:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.7,1.0,1.0,0.0,28.0,55.7,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 21:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.5,1.0,1.0,0.0,27.0,55.1,70.0,67.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 22:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.33333333,1.0,1.0,0.0,27.0,54.03333333,70.0,67.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 22:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.2,1.0,1.0,0.0,27.0,53.06666667,70.0,67.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 22:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.43333333,1.0,1.0,0.0,27.33333333,51.6,70.0,67.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 22:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.93333333,1.0,1.0,0.0,28.0,52.33333333,70.0,69.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 23:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.13333333,1.0,1.0,0.0,28.33333333,51.2,70.0,68.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 23:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.7,1.0,1.0,0.0,30.0,50.1,70.0,67.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 23:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.16666667,1.0,1.0,0.0,31.33333333,49.9,70.0,67.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-10 23:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.43333333,1.0,1.0,0.0,31.0,51.53333333,70.0,68.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 00:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.76666667,1.0,1.0,0.0,31.0,50.63333333,70.0,67.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 00:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.6,1.0,1.0,0.0,31.0,49.76666667,70.0,67.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 00:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.86666667,1.0,1.0,0.0,31.0,50.46666667,70.0,69.6,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-11 00:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.9,1.0,1.0,0.0,31.0,50.36666667,70.0,67.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 01:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.53333333,1.0,1.0,0.0,31.0,49.36666667,70.0,67.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 01:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.33333333,1.0,1.0,0.0,31.66666667,49.16666667,70.0,68.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 01:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.03333333,1.0,1.0,0.0,32.66666667,50.1,70.0,68.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 01:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.53333333,1.0,1.0,0.0,32.0,49.4,70.0,67.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 02:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.4,1.0,1.0,0.0,32.33333333,49.4,70.0,68.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 02:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.16666667,1.0,1.0,0.0,33.0,50.6,70.0,68.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 02:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.66666667,1.0,1.0,0.0,33.0,50.2,70.0,67.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 02:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.0,1.0,1.0,0.0,33.0,49.4,70.0,68.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 03:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.36666667,1.0,1.0,0.0,33.33333333,50.8,70.0,68.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 03:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.56666667,1.0,1.0,0.0,34.33333333,49.43333333,70.0,67.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 03:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.36666667,1.0,1.0,0.0,34.66666667,48.7,70.0,67.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,34.0,49.73333333,70.0,69.7,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-11 04:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.86666667,1.0,1.0,0.0,33.66666667,49.66666667,70.0,67.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 04:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.53333333,1.0,1.0,0.0,33.0,48.83333333,70.0,67.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 04:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.1,1.0,1.0,0.0,32.0,48.73333333,70.0,68.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 04:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.2,1.0,1.0,0.0,32.0,49.76666667,70.0,68.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 05:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.63333333,1.0,1.0,0.0,32.0,49.63333333,70.0,69.23333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 05:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.3,1.0,1.0,0.0,31.0,50.33333333,70.0,68.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 05:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.2,1.0,1.0,0.0,31.33333333,48.76666667,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 05:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.4,1.0,1.0,0.0,33.0,49.06666667,70.0,69.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 06:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.83333333,1.0,1.0,0.0,33.0,48.73333333,70.0,67.96666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-11 06:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.36666667,1.0,1.0,0.0,34.0,48.5,70.0,68.9,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-11 06:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.23333333,1.0,1.0,0.0,34.0,49.66666667,70.0,68.56666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-11 06:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.1,1.0,1.0,0.0,35.0,48.43333333,70.0,68.56666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-11 07:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.36666667,1.0,1.0,0.0,37.0,48.4,70.0,68.9,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-11 07:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.2,1.0,1.0,0.0,36.33333333,48.93333333,70.0,68.7,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-11 07:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.36666667,1.0,1.0,0.0,35.66666667,49.53333333,70.0,68.8,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-11 07:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.76666667,1.0,1.0,0.0,36.33333333,48.76666667,70.0,67.76666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-11 08:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.63333333,1.0,1.0,0.0,36.66666667,49.26666667,70.0,69.46666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-11 08:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.83333333,1.0,1.0,0.0,36.33333333,49.06666667,70.0,67.86666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-11 08:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.96666667,1.0,1.0,0.0,36.33333333,49.63333333,70.0,70.2,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-11 08:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.03333333,1.0,1.0,0.0,36.33333333,50.06666667,70.0,68.33333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-11 09:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.7,1.0,1.0,0.0,36.66666667,48.63333333,70.0,67.7,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-11 09:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.56666667,1.0,1.0,0.0,42.0,47.26666667,70.0,69.63333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-11 09:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.5,1.0,1.0,0.0,54.0,43.63333333,70.0,68.5,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-11 09:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.46666667,1.0,1.0,0.0,61.0,43.03333333,70.0,69.13333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-11 10:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.05,1.0,1.0,0.0,63.0,42.55,70.0,70.05,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-11 10:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.26666667,1.0,1.0,0.0,62.33333333,43.4,70.0,68.23333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-11 10:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.9,1.0,1.0,0.0,59.66666667,44.43333333,70.0,69.9,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-11 10:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.2,1.0,1.0,0.0,57.0,44.23333333,70.0,68.16666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-11 11:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.76666667,1.0,1.0,0.0,56.0,44.1,70.0,69.53333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-11 11:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.36666667,1.0,1.0,0.0,56.66666667,43.76666667,70.0,68.6,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-11 11:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.26666667,1.0,1.0,0.0,57.0,44.56666667,70.0,68.33333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-11 11:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.76666667,1.0,1.0,0.0,57.0,43.7,70.0,67.4,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-11 12:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.53333333,1.0,1.0,0.0,57.0,43.7,70.0,69.06666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-11 12:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.46666667,1.0,1.0,0.0,57.0,44.2,70.0,68.66666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-11 12:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.56666667,1.0,1.0,0.0,57.0,44.7,70.0,69.13333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-11 12:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.33333333,1.0,1.0,0.0,57.0,43.83333333,70.0,68.7,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-11 13:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.36666667,1.0,1.0,0.0,56.66666667,44.4,70.0,68.43333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-11 13:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.03333333,1.0,1.0,0.0,57.0,44.43333333,70.0,69.76666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-11 13:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.2,1.0,1.0,0.0,56.0,44.53333333,70.0,68.23333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-11 13:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.33333333,1.0,1.0,0.0,56.66666667,44.23333333,70.0,68.73333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-11 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.36666667,1.0,1.0,0.0,56.0,45.23333333,70.0,68.86666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-11 14:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.23333333,1.0,1.0,0.0,56.0,44.83333333,70.0,68.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.63333333,1.0,1.0,0.0,56.0,45.6,70.0,69.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 14:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.1,1.0,1.0,0.0,56.0,45.56666667,70.0,67.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 15:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.66666667,1.0,1.0,0.0,56.0,45.6,70.0,69.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.33333333,1.0,1.0,0.0,56.0,47.2,70.0,68.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 15:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.9,1.0,1.0,0.0,56.0,46.26666667,70.0,67.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 15:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.86666667,1.0,1.0,0.0,56.0,46.56666667,70.0,69.73333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-11 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.23333333,1.0,1.0,0.0,55.0,46.1,70.0,68.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 16:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.03333333,1.0,1.0,0.0,55.0,46.46666667,70.0,67.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 16:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.8,1.0,1.0,0.0,55.33333333,45.23333333,70.0,67.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.0,1.0,1.0,0.0,56.0,46.9,70.0,69.73333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-11 17:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.23333333,1.0,1.0,0.0,55.66666667,47.1,70.0,68.23333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 17:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.5,1.0,1.0,0.0,55.0,46.5,70.0,67.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 17:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.9,1.0,1.0,0.0,55.33333333,46.03333333,70.0,68.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.4,1.0,1.0,0.0,55.66666667,47.23333333,70.0,68.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 18:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.9,1.0,1.0,0.0,56.0,47.06666667,70.0,67.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.86666667,1.0,1.0,0.0,56.0,46.3,70.0,67.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.8,1.0,1.0,0.0,56.0,45.56666667,70.0,67.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 18:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.8,1.0,1.0,0.0,56.0,45.76666667,70.0,67.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 19:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.8,1.0,1.0,0.0,56.0,46.9,70.0,69.76666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-11 19:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.36666667,1.0,1.0,0.0,55.0,47.3,70.0,68.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 19:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.6,1.0,1.0,0.0,56.0,46.36666667,70.0,69.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 19:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.46666667,1.0,1.0,0.0,56.33333333,45.8,70.0,68.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.36666667,1.0,1.0,0.0,57.0,46.26666667,70.0,68.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 20:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.96666667,1.0,1.0,0.0,57.66666667,45.96666667,70.0,67.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 20:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.6,1.0,1.0,0.0,58.0,45.16666667,70.0,68.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 20:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.33333333,1.0,1.0,0.0,58.0,44.86666667,70.0,68.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 21:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.9,1.0,1.0,0.0,58.33333333,44.4,70.0,67.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 21:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.83333333,1.0,1.0,0.0,59.0,44.4,70.0,69.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 21:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.46666667,1.0,1.0,0.0,58.33333333,44.93333333,70.0,68.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 21:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.73333333,1.0,1.0,0.0,58.0,44.83333333,70.0,69.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 22:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.46666667,1.0,1.0,0.0,58.66666667,44.43333333,70.0,68.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 22:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.36666667,1.0,1.0,0.0,59.0,44.53333333,70.0,68.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 22:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.56666667,1.0,1.0,0.0,59.0,44.63333333,70.0,68.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 22:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.4,1.0,1.0,0.0,58.66666667,45.66666667,70.0,68.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 23:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.7,1.0,1.0,0.0,58.0,44.4,70.0,68.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 23:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.26666667,1.0,1.0,0.0,58.66666667,45.03333333,70.0,68.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 23:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.333333333,1.0,62.93333333,1.0,1.0,0.0,59.0,44.73333333,70.0,69.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-11 23:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.06666667,1.0,1.0,0.0,59.0,44.7,70.0,67.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 00:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.66666667,1.0,1.0,0.0,59.0,43.96666667,70.0,67.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 00:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.8,1.0,1.0,0.0,59.0,44.73333333,70.0,69.46666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-12 00:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.86666667,1.0,1.0,0.0,59.0,44.93333333,70.0,67.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 00:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.33333333,1.0,1.0,0.0,59.0,45.1,70.0,68.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 01:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.1,1.0,1.0,0.0,59.0,44.7,70.0,67.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 01:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.0,1.0,1.0,0.0,59.66666667,43.4,70.0,68.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 01:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.13333333,1.0,1.0,0.0,60.0,44.46666667,70.0,68.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 01:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.0,1.0,61.93333333,1.0,1.0,0.0,60.0,43.13333333,70.0,67.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 02:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.3,1.0,1.0,0.0,60.0,43.46666667,70.0,68.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 02:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.56666667,1.0,1.0,0.0,59.66666667,43.0,70.0,67.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 02:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.53333333,1.0,1.0,0.0,60.0,44.36666667,70.0,69.0,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-12 02:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.6,1.0,1.0,0.0,60.0,43.23333333,70.0,67.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 03:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.56666667,1.0,1.0,0.0,60.0,44.06666667,70.0,69.46666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-12 03:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.6,1.0,1.0,0.0,60.0,43.46666667,70.0,69.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 03:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.2,1.0,1.0,0.0,59.0,44.16666667,70.0,68.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.6,1.0,1.0,0.0,59.0,45.1,70.0,69.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 04:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.23333333,1.0,1.0,0.0,59.0,43.46666667,70.0,68.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 04:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.2,1.0,1.0,0.0,59.0,44.16666667,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 04:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.8,1.0,1.0,0.0,59.0,44.63333333,70.0,69.9,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-12 04:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.4,1.0,1.0,0.0,59.0,44.9,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 05:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.36666667,1.0,1.0,0.0,58.0,45.9,70.0,68.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 05:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.86666667,1.0,1.0,0.0,58.66666667,45.5,70.0,70.0,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-12 05:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.2,1.0,1.0,0.0,59.0,44.16666667,70.0,68.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 05:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.6,1.0,1.0,0.0,59.0,44.4,70.0,69.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 06:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.33333333,1.0,1.0,0.0,59.33333333,44.36666667,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 06:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.4,1.0,1.0,0.0,59.33333333,45.56666667,70.0,68.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 06:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.73333333,1.0,1.0,0.0,59.0,44.43333333,70.0,69.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 06:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.33333333,1.0,1.0,0.0,59.0,44.4,70.0,68.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 07:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.4,1.0,1.0,0.0,59.0,45.7,70.0,68.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 07:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.8,1.0,1.0,0.0,58.33333333,45.13333333,70.0,69.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 07:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.36666667,1.0,1.0,0.0,58.0,45.46666667,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 07:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.66666667,1.0,1.0,0.0,58.0,45.96666667,70.0,69.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 08:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.7,1.0,1.0,0.0,58.0,45.5,70.0,69.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 08:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.26666667,1.0,1.0,0.0,58.33333333,45.73333333,70.0,68.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 08:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.8,1.0,1.0,0.0,59.0,45.96666667,70.0,69.76666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-12 08:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.9,1.0,1.0,0.0,58.33333333,45.7,70.0,67.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 09:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.63333333,1.0,1.0,0.0,58.0,45.76666667,70.0,68.56666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-12 09:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.4,1.0,1.0,0.0,58.33333333,45.66666667,70.0,68.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 09:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.2,1.0,1.0,0.0,58.66666667,46.3,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 09:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.8,1.0,1.0,0.0,58.0,46.13333333,70.0,69.73333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-12 10:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.0,1.0,62.56666667,1.0,1.0,0.0,58.0,45.9,70.0,69.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
