time,ClgPct,ClgStg01Cmd,ClgStg02Cmd,EffRmSp,ExhAirDmprFbk,HtgPct,HtgStg01Cmd,HtgStg02Cmd,MixAirTemp,OccCmd,OccStatus,OutAirDmprFbk,OutAirHum,OutAirTemp,RmSp,RmTemp,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode,ClgPct_outlier,HtgPct_outlier,OutAirTemp_outlier,RmTemp_outlier,SuplFanSpd_outlier
2025-02-12 10:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.2,1.0,1.0,0.0,58.0,46.26666667,70.0,68.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 10:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.86666667,1.0,1.0,0.0,58.0,46.53333333,70.0,69.76666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-12 10:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.46666667,1.0,1.0,0.0,58.0,46.06666667,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 11:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.53333333,1.0,1.0,0.0,58.33333333,46.16666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 11:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.73333333,1.0,1.0,0.0,59.0,45.1,70.0,69.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 11:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.26666667,1.0,1.0,0.0,59.0,46.2,70.0,68.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 11:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.66666667,1.0,1.0,0.0,59.0,46.83333333,70.0,69.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 12:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.63333333,1.0,1.0,0.0,58.33333333,45.86666667,70.0,69.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 12:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.26666667,1.0,1.0,0.0,59.0,45.66666667,70.0,68.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 12:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.66666667,1.0,1.0,0.0,59.0,46.0,70.0,69.6,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-12 12:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.23333333,1.0,1.0,0.0,59.0,45.46666667,70.0,68.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 13:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.13333333,1.0,1.0,0.0,59.0,46.13333333,70.0,68.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 13:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.56666667,1.0,1.0,0.0,59.0,45.33333333,70.0,69.23333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 13:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.03333333,1.0,1.0,0.0,59.0,45.96666667,70.0,68.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.73333333,1.0,1.0,0.0,59.66666667,46.56666667,70.0,69.66666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-12 14:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.66666667,1.0,1.0,0.0,60.0,47.26666667,70.0,69.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 14:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.1,1.0,1.0,0.0,59.66666667,47.4,70.0,68.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.93333333,1.0,1.0,0.0,59.66666667,46.86666667,70.0,69.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 14:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.1,1.0,1.0,0.0,61.66666667,46.76666667,70.0,68.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 15:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.2,1.0,1.0,0.0,61.0,47.1,70.0,69.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.26666667,1.0,1.0,0.0,60.66666667,47.9,70.0,68.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 15:30:00,0.0,1.0,1.0,68.2,52.0,50.0,2.0,1.0,62.1,1.0,1.0,0.0,60.0,47.4,70.0,67.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 15:45:00,0.0,1.0,1.0,70.6,52.0,0.0,1.0,1.0,62.4,1.0,1.0,0.0,56.66666667,47.63333333,70.0,68.13333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-12 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.2,1.0,1.0,0.0,60.66666667,47.4,70.0,69.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 16:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.7,1.0,1.0,0.0,62.0,48.26666667,70.0,68.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.0,1.0,1.0,0.0,62.0,48.6,70.0,69.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.16666667,1.0,1.0,0.0,63.0,48.1,70.0,68.06666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-12 17:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.13333333,1.0,1.0,0.0,63.66666667,47.63333333,70.0,69.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 17:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.36666667,1.0,1.0,0.0,65.33333333,47.26666667,70.0,67.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 17:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.46666667,1.0,1.0,0.0,67.0,47.43333333,70.0,70.13333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-12 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.56666667,1.0,1.0,0.0,67.0,47.9,70.0,68.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 18:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.5,1.0,1.0,0.0,64.33333333,48.73333333,70.0,67.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.26666667,1.0,1.0,0.0,62.66666667,50.1,70.0,69.6,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-12 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.53333333,1.0,1.0,0.0,61.0,49.83333333,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 18:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.33333333,1.0,1.0,0.0,62.0,49.43333333,70.0,68.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 19:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.16666667,1.0,1.0,0.0,62.0,50.0,70.0,67.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 19:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.3,1.0,1.0,0.0,63.0,51.03333333,70.0,67.23333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 19:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.43333333,1.0,1.0,0.0,63.0,50.96666667,70.0,69.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 19:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.73333333,1.0,1.0,0.0,61.66666667,51.43333333,70.0,67.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.16666667,1.0,1.0,0.0,64.66666667,49.46666667,70.0,67.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 20:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.63333333,1.0,1.0,0.0,66.66666667,49.76666667,70.0,68.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 20:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.1,1.0,1.0,0.0,66.33333333,51.3,70.0,69.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 20:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.63333333,1.0,1.0,0.0,64.0,50.96666667,70.0,68.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 21:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.4,1.0,1.0,0.0,65.0,50.2,70.0,67.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 21:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.83333333,1.0,1.0,0.0,65.33333333,50.36666667,70.0,68.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 21:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.13333333,1.0,1.0,0.0,66.0,51.4,70.0,68.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 21:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.43333333,1.0,1.0,0.0,69.0,49.3,70.0,67.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 22:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.26666667,1.0,1.0,0.0,69.66666667,49.4,70.0,68.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 22:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.63333333,1.0,1.0,0.0,70.0,49.5,70.0,67.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 22:30:00,0.0,1.0,1.0,68.2,52.0,33.33333333,1.333333333,1.0,63.06666667,1.0,1.0,0.0,71.0,49.23333333,70.0,68.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 22:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.93333333,1.0,1.0,0.0,71.0,50.26666667,70.0,68.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 23:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.53333333,1.0,1.0,0.0,70.66666667,50.06666667,70.0,67.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 23:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.63333333,1.0,1.0,0.0,68.33333333,51.33333333,70.0,69.4,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-12 23:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.6,1.0,1.0,0.0,69.0,51.13333333,70.0,67.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-12 23:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.33333333,1.0,1.0,0.0,68.33333333,51.16666667,70.0,68.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 00:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.96666667,1.0,1.0,0.0,68.33333333,51.96666667,70.0,67.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 00:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.9,1.0,1.0,0.0,69.0,50.93333333,70.0,67.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 00:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.7,1.0,1.0,0.0,66.33333333,52.6,70.0,69.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 00:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.76666667,1.0,1.0,0.0,64.66666667,52.5,70.0,67.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 01:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.4,1.0,1.0,0.0,65.0,51.96666667,70.0,68.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 01:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.03333333,1.0,1.0,0.0,63.33333333,53.13333333,70.0,67.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 01:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.66666667,1.0,1.0,0.0,63.0,52.1,70.0,67.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 01:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.73333333,1.0,1.0,0.0,63.66666667,53.4,70.0,69.3,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-13 02:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.86666667,1.0,1.0,0.0,64.0,52.43333333,70.0,67.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 02:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.33333333,1.0,1.0,0.0,63.33333333,51.83333333,70.0,68.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 02:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.2,1.0,1.0,0.0,63.0,52.46666667,70.0,68.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 02:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.7,1.0,1.0,0.0,66.0,52.0,70.0,67.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 03:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.03333333,1.0,1.0,0.0,66.66666667,52.8,70.0,69.23333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-13 03:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.93333333,1.0,1.0,0.0,65.33333333,49.63333333,70.0,67.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 03:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.0,1.0,63.06666667,1.0,1.0,0.0,66.33333333,48.63333333,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.36666667,1.0,1.0,0.0,66.0,49.53333333,70.0,68.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 04:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.63333333,1.0,1.0,0.0,66.33333333,47.63333333,70.0,67.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 04:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.3,1.0,1.0,0.0,67.0,47.73333333,70.0,68.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 04:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.9,1.0,1.0,0.0,67.0,47.33333333,70.0,68.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 04:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.46666667,1.0,1.0,0.0,66.0,46.13333333,70.0,67.23333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 05:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.6,1.0,1.0,0.0,66.0,46.5,70.0,69.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 05:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.16666667,1.0,1.0,0.0,65.0,46.36666667,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 05:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.03333333,1.0,1.0,0.0,65.0,46.1,70.0,69.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 05:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.73333333,1.0,1.0,0.0,65.0,44.36666667,70.0,68.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 06:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.93333333,1.0,1.0,0.0,64.66666667,45.5,70.0,68.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 06:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.3,1.0,1.0,0.0,63.33333333,45.86666667,70.0,67.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 06:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.9,1.0,1.0,0.0,63.66666667,44.8,70.0,68.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 06:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.43333333,1.0,1.0,0.0,64.0,44.73333333,70.0,67.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 07:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.53333333,1.0,1.0,0.0,64.0,44.36666667,70.0,67.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 07:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.66666667,1.0,1.0,0.0,63.0,44.93333333,70.0,68.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 07:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.1,1.0,1.0,0.0,63.0,43.73333333,70.0,67.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 07:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.1,1.0,1.0,0.0,63.0,44.33333333,70.0,69.4,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-13 08:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.03333333,1.0,1.0,0.0,62.33333333,42.3,70.0,67.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 08:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.73333333,1.0,1.0,0.0,63.0,41.96666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 08:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.6,1.0,1.0,0.0,62.0,43.23333333,70.0,68.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 08:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.73333333,1.0,1.0,0.0,61.0,44.1,70.0,69.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 09:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.5,1.0,1.0,0.0,61.0,43.3,70.0,68.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 09:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.0,1.0,62.63333333,1.0,1.0,0.0,61.0,43.83333333,70.0,68.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 09:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.83333333,1.0,1.0,0.0,59.0,45.33333333,70.0,69.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 09:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.76666667,1.0,1.0,0.0,58.66666667,42.73333333,70.0,68.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 10:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.2,1.0,1.0,0.0,59.0,41.96666667,70.0,68.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 10:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.8,1.0,1.0,0.0,59.0,41.73333333,70.0,69.7,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-13 10:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.53333333,1.0,1.0,0.0,59.66666667,41.8,70.0,69.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 10:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.33333333,1.0,1.0,0.0,57.66666667,43.16666667,70.0,68.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 11:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.06666667,1.0,1.0,0.0,55.66666667,43.66666667,70.0,70.0,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-13 11:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.4,1.0,1.0,0.0,55.0,42.9,70.0,68.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 11:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.33333333,1.0,1.0,0.0,54.66666667,43.8,70.0,68.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 11:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.83333333,1.0,1.0,0.0,54.0,42.56666667,70.0,69.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 12:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.33333333,1.0,1.0,0.0,53.66666667,42.06666667,70.0,68.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 12:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.2,1.0,1.0,0.0,52.33333333,42.4,70.0,68.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 12:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.63333333,1.0,1.0,0.0,51.33333333,43.33333333,70.0,69.76666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-13 12:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.3,1.0,1.0,0.0,51.0,42.16666667,70.0,68.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 13:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.93333333,1.0,1.0,0.0,51.0,42.2,70.0,68.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 13:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.56666667,1.0,1.0,0.0,51.33333333,42.23333333,70.0,69.83333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-13 13:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.2,1.0,1.0,0.0,51.0,42.9,70.0,68.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.1,1.0,1.0,0.0,50.0,43.96666667,70.0,68.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.66666667,1.0,1.0,0.0,50.0,42.86666667,70.0,69.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 14:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.93333333,1.0,1.0,0.0,49.66666667,42.9,70.0,68.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.3,1.0,1.0,0.0,48.33333333,43.3,70.0,69.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 14:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.06666667,1.0,1.0,0.0,48.0,42.96666667,70.0,68.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 15:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.0,1.0,1.0,0.0,47.0,43.4,70.0,68.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.63333333,1.0,1.0,0.0,46.66666667,43.86666667,70.0,69.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.6,1.0,1.0,0.0,46.0,42.7,70.0,68.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 15:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.4,1.0,1.0,0.0,46.33333333,40.86666667,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.3,1.0,1.0,0.0,46.0,42.03333333,70.0,69.43333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-13 16:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.96666667,1.0,1.0,0.0,46.0,41.96666667,70.0,68.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.86666667,1.0,1.0,0.0,45.33333333,42.8,70.0,68.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.73333333,1.0,1.0,0.0,45.33333333,40.86666667,70.0,68.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 17:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.8,1.0,1.0,0.0,46.33333333,40.36666667,70.0,69.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 17:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.2,1.0,1.0,0.0,46.66666667,40.46666667,70.0,67.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 17:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.5,1.0,1.0,0.0,47.33333333,40.76666667,70.0,68.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.46666667,1.0,1.0,0.0,46.33333333,41.9,70.0,68.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 18:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.8,1.0,1.0,0.0,46.0,40.1,70.0,67.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 18:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.53333333,1.0,1.0,0.0,46.33333333,39.93333333,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.36666667,1.0,1.0,0.0,46.0,40.9,70.0,68.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 18:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.8,1.0,1.0,0.0,45.0,40.9,70.0,68.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 19:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.7,1.0,1.0,0.0,45.0,40.4,70.0,67.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 19:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.4,1.0,1.0,0.0,45.0,41.33333333,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 19:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.06666667,1.0,1.0,0.0,45.0,41.83333333,70.0,67.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 19:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.76666667,1.0,1.0,0.0,45.0,41.36666667,70.0,68.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.4,1.0,1.0,0.0,44.0,42.36666667,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 20:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.03333333,1.0,1.0,0.0,43.0,44.4,70.0,69.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 20:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.66666667,1.0,1.0,0.0,43.0,44.63333333,70.0,68.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 20:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.86666667,1.0,1.0,0.0,42.0,45.3,70.0,69.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 21:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.16666667,1.0,1.0,0.0,42.0,44.7,70.0,67.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 21:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.23333333,1.0,1.0,0.0,41.66666667,44.86666667,70.0,69.46666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-13 21:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.16666667,1.0,1.0,0.0,41.66666667,43.3,70.0,68.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 21:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.0,1.0,61.8,1.0,1.0,0.0,41.33333333,43.46666667,70.0,68.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 22:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.16666667,1.0,1.0,0.0,42.0,43.56666667,70.0,69.46666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-13 22:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.26666667,1.0,1.0,0.0,41.66666667,43.53333333,70.0,69.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 22:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.53333333,1.0,1.0,0.0,40.33333333,42.6,70.0,68.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 22:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.86666667,1.0,1.0,0.0,40.0,42.7,70.0,69.46666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-13 23:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.46666667,1.0,1.0,0.0,41.0,41.63333333,70.0,68.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 23:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.23333333,1.0,1.0,0.0,41.0,41.3,70.0,68.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 23:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.96666667,1.0,1.0,0.0,41.66666667,38.73333333,70.0,67.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-13 23:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.86666667,1.0,1.0,0.0,42.0,38.3,70.0,68.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 00:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.73333333,1.0,1.0,0.0,42.33333333,37.1,70.0,67.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 00:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.63333333,1.0,1.0,0.0,42.66666667,39.5,70.0,68.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 00:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.0,1.0,1.0,0.0,42.0,39.76666667,70.0,68.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 00:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.0,1.0,60.26666667,1.0,1.0,0.0,42.0,39.6,70.0,67.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 01:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.23333333,1.0,1.0,0.0,43.0,38.96666667,70.0,69.3,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-14 01:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.76666667,1.0,1.0,0.0,42.0,38.53333333,70.0,66.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 01:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.9,1.0,1.0,0.0,43.66666667,38.3,70.0,68.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 01:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.16666667,1.0,1.0,0.0,43.33333333,37.83333333,70.0,67.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 02:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.43333333,1.0,1.0,0.0,44.0,39.36666667,70.0,68.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 02:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.83333333,1.0,1.0,0.0,44.0,37.73333333,70.0,68.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 02:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.2,1.0,1.0,0.0,43.66666667,37.66666667,70.0,67.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 02:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.1,1.0,1.0,0.0,43.66666667,38.43333333,70.0,69.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 03:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,59.93333333,1.0,1.0,0.0,42.33333333,37.26666667,70.0,67.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 03:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.53333333,1.0,1.0,0.0,42.66666667,36.4,70.0,68.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 03:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.43333333,1.0,1.0,0.0,43.33333333,35.43333333,70.0,68.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.66666667,1.0,1.0,0.0,43.0,36.76666667,70.0,67.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 04:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.46666667,1.0,1.0,0.0,43.66666667,36.3,70.0,68.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 04:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,59.66666667,1.0,1.0,0.0,44.0,36.66666667,70.0,66.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 04:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.33333333,1.0,1.0,0.0,44.0,36.33333333,70.0,68.66666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-14 04:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.3,1.0,1.0,0.0,43.66666667,35.3,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 05:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.96666667,1.0,1.0,0.0,43.0,36.33333333,70.0,67.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 05:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.33333333,1.0,1.0,0.0,42.33333333,35.5,70.0,68.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 05:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,59.96666667,1.0,1.0,0.0,42.33333333,34.83333333,70.0,67.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 05:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.8,1.0,1.0,0.0,41.66666667,34.8,70.0,67.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 06:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.46666667,1.0,1.0,0.0,42.66666667,34.2,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 06:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,59.76666667,1.0,1.0,0.0,41.33333333,33.53333333,70.0,67.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 06:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.13333333,1.0,1.0,0.0,41.0,33.53333333,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 06:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.3,1.0,1.0,0.0,41.0,34.43333333,70.0,68.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 07:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,59.76666667,1.0,1.0,0.0,41.0,33.9,70.0,67.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 07:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.86666667,1.0,1.0,0.0,42.0,33.26666667,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 07:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.4,1.0,1.0,0.0,43.0,34.33333333,70.0,68.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 07:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,59.6,1.0,1.0,0.0,41.66666667,32.46666667,70.0,67.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 08:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.76666667,1.0,1.0,0.0,42.0,33.83333333,70.0,67.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 08:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.33333333,1.0,1.0,0.0,41.33333333,35.0,70.0,68.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 08:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.96666667,1.0,1.0,0.0,40.66666667,34.8,70.0,67.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 08:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,59.66666667,1.0,1.0,0.0,40.33333333,34.96666667,70.0,67.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 09:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.3,1.0,1.0,0.0,40.66666667,34.7,70.0,69.2,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-14 09:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.06666667,1.0,1.0,0.0,40.0,34.7,70.0,68.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 09:30:00,0.0,1.0,1.0,68.2,52.0,33.33333333,1.666666667,1.0,59.46666667,1.0,1.0,0.0,39.0,34.8,70.0,67.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 09:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.86666667,1.0,1.0,0.0,39.66666667,35.16666667,70.0,68.33333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-14 10:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,59.86666667,1.0,1.0,0.0,39.0,33.96666667,70.0,68.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 10:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,59.8,1.0,1.0,0.0,39.33333333,33.86666667,70.0,68.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 10:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.43333333,1.0,1.0,0.0,39.0,34.53333333,70.0,67.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 10:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.9,1.0,1.0,0.0,40.0,33.2,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 11:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.93333333,1.0,1.0,0.0,40.66666667,33.4,70.0,68.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 11:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,59.16666667,1.0,1.0,0.0,39.0,32.43333333,70.0,67.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 11:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.63333333,1.0,1.0,0.0,40.66666667,33.13333333,70.0,68.23333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-14 11:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,59.86666667,1.0,1.0,0.0,40.33333333,33.4,70.0,68.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 12:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,59.53333333,1.0,1.0,0.0,41.0,32.93333333,70.0,67.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 12:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,59.36666667,1.0,1.0,0.0,40.0,33.93333333,70.0,67.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 12:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.9,1.0,1.0,0.0,40.0,34.0,70.0,68.83333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-14 12:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.7,1.0,1.0,0.0,41.0,33.66666667,70.0,68.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 13:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.36666667,1.0,1.0,0.0,40.66666667,34.7,70.0,67.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 13:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.33333333,1.0,1.0,0.0,41.0,35.9,70.0,69.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 13:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,59.73333333,1.0,1.0,0.0,40.33333333,35.3,70.0,67.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.23333333,1.0,1.0,0.0,42.66666667,35.56666667,70.0,68.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 14:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.06666667,1.0,1.0,0.0,40.66666667,36.66666667,70.0,67.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 14:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.56666667,1.0,1.0,0.0,38.0,39.06666667,70.0,68.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.56666667,1.0,1.0,0.0,41.0,36.6,70.0,67.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 14:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.9,1.0,1.0,0.0,40.0,39.23333333,70.0,69.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 15:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.46666667,1.0,1.0,0.0,37.66666667,40.63333333,70.0,68.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.3,1.0,1.0,0.0,35.0,40.83333333,70.0,67.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.13333333,1.0,1.0,0.0,36.0,40.93333333,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 15:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.43333333,1.0,1.0,0.0,35.66666667,41.4,70.0,69.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.76666667,1.0,1.0,0.0,36.0,42.23333333,70.0,68.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 16:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.7,1.0,1.0,0.0,33.0,43.46666667,70.0,68.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.73333333,1.0,1.0,0.0,32.33333333,44.36666667,70.0,68.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.7,1.0,1.0,0.0,32.66666667,44.43333333,70.0,68.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 17:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.9,1.0,1.0,0.0,31.66666667,44.36666667,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 17:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.96666667,1.0,1.0,0.0,31.66666667,45.43333333,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 17:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.03333333,1.0,1.0,0.0,29.66666667,46.33333333,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.03333333,1.0,1.0,0.0,29.0,46.1,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 18:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.46666667,1.0,1.0,0.0,28.0,46.83333333,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.46666667,1.0,1.0,0.0,29.33333333,48.66666667,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.43333333,1.0,1.0,0.0,30.66666667,48.0,70.0,68.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 18:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.56666667,1.0,1.0,0.0,31.0,48.66666667,70.0,68.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 19:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.56666667,1.0,1.0,0.0,31.66666667,49.53333333,70.0,68.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 19:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.6,1.0,1.0,0.0,31.33333333,48.76666667,70.0,68.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 19:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.56666667,1.0,1.0,0.0,32.0,47.43333333,70.0,68.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 19:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.5,1.0,1.0,0.0,33.66666667,46.93333333,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.3,1.0,1.0,0.0,33.66666667,47.43333333,70.0,67.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 20:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.56666667,1.0,1.0,0.0,33.0,48.6,70.0,67.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 20:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.53333333,1.0,1.0,0.0,33.33333333,47.66666667,70.0,67.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 20:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.76666667,1.0,1.0,0.0,32.33333333,48.76666667,70.0,69.23333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 21:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.16666667,1.0,1.0,0.0,33.66666667,48.43333333,70.0,68.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 21:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.76666667,1.0,1.0,0.0,35.0,47.26666667,70.0,67.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 21:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.93333333,1.0,1.0,0.0,35.0,48.9,70.0,69.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 21:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.26666667,1.0,1.0,0.0,33.33333333,48.6,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 22:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.66666667,1.0,1.0,0.0,34.33333333,47.6,70.0,67.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 22:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.76666667,1.0,1.0,0.0,35.0,47.93333333,70.0,69.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 22:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.03333333,1.0,1.0,0.0,35.0,48.63333333,70.0,67.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 22:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.0,1.0,1.0,0.0,36.0,46.73333333,70.0,67.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 23:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.5,1.0,1.0,0.0,37.0,46.83333333,70.0,68.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 23:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.63333333,1.0,1.0,0.0,37.66666667,46.0,70.0,67.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-14 23:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.66666667,1.0,1.0,0.0,39.0,46.56666667,70.0,68.96666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-14 23:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.86666667,1.0,1.0,0.0,39.33333333,46.36666667,70.0,67.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 00:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.7,1.0,1.0,0.0,40.0,45.96666667,70.0,69.06666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-15 00:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.93333333,1.0,1.0,0.0,40.33333333,46.2,70.0,67.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 00:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.9,1.0,1.0,0.0,40.0,46.76666667,70.0,69.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 00:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.96666667,1.0,1.0,0.0,40.0,47.26666667,70.0,67.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 01:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.66666667,1.0,1.0,0.0,39.66666667,46.53333333,70.0,68.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 01:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.13333333,1.0,1.0,0.0,40.66666667,46.46666667,70.0,67.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 01:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.66666667,1.0,1.0,0.0,41.33333333,45.86666667,70.0,68.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 01:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.13333333,1.0,1.0,0.0,42.33333333,46.36666667,70.0,67.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 02:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.53333333,1.0,1.0,0.0,43.33333333,45.36666667,70.0,68.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 02:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.13333333,1.0,1.0,0.0,44.0,45.96666667,70.0,68.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 02:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.36666667,1.0,1.0,0.0,44.0,45.83333333,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 02:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.13333333,1.0,1.0,0.0,43.33333333,47.86666667,70.0,68.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 03:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.2,1.0,1.0,0.0,43.0,47.33333333,70.0,67.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 03:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.3,1.0,1.0,0.0,42.0,49.06666667,70.0,68.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 03:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.2,1.0,1.0,0.0,43.66666667,45.9,70.0,67.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.2,1.0,1.0,0.0,45.66666667,46.26666667,70.0,68.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 04:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.46666667,1.0,1.0,0.0,46.0,46.03333333,70.0,67.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 04:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.23333333,1.0,1.0,0.0,45.33333333,47.9,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 04:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.23333333,1.0,1.0,0.0,43.66666667,47.93333333,70.0,67.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 04:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.36666667,1.0,1.0,0.0,45.0,48.2,70.0,68.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 05:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,62.13333333,2.0,2.0,0.0,47.33333333,46.3,70.0,67.2,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 05:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.96666667,2.0,2.0,0.0,46.66666667,45.26666667,70.0,67.2,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 05:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.46666667,2.0,2.0,0.0,43.66666667,45.56666667,70.0,67.2,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 05:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.5,2.0,2.0,0.0,43.66666667,44.16666667,70.0,67.0,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 06:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.86666667,2.0,2.0,0.0,46.66666667,43.66666667,70.0,66.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 06:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.43333333,2.0,2.0,0.0,48.33333333,43.73333333,70.0,66.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 06:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.26666667,2.0,2.0,0.0,47.33333333,44.43333333,70.0,66.63333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 06:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.2,2.0,2.0,0.0,46.0,44.76666667,70.0,66.5,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 07:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.06666667,2.0,2.0,0.0,44.66666667,44.66666667,70.0,66.43333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 07:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.76666667,2.0,2.0,0.0,46.33333333,43.96666667,70.0,66.4,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 07:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.53333333,2.0,2.0,0.0,46.33333333,43.4,70.0,66.4,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 07:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.3,2.0,2.0,0.0,49.0,44.06666667,70.0,66.33333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 08:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.36666667,2.0,2.0,0.0,48.33333333,44.7,70.0,66.2,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 08:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.4,2.0,2.0,0.0,47.66666667,44.23333333,70.0,66.2,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 08:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.4,2.0,2.0,0.0,48.0,44.2,70.0,66.2,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 08:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.3,2.0,2.0,0.0,48.0,44.33333333,70.0,66.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 09:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.3,2.0,2.0,0.0,48.0,44.7,70.0,66.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 09:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.1,2.0,2.0,0.0,47.0,43.86666667,70.0,66.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 09:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.96666667,2.0,2.0,0.0,48.0,43.23333333,70.0,66.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 09:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.83333333,2.0,2.0,0.0,50.66666667,42.26666667,70.0,66.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 10:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.56666667,2.0,2.0,0.0,56.66666667,41.9,70.0,65.96666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 10:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.1,2.0,2.0,0.0,60.0,41.3,70.0,65.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
