time,ClgPct,ClgStg01Cmd,ClgStg02Cmd,EffRmSp,ExhAirDmprFbk,HtgPct,HtgStg01Cmd,HtgStg02Cmd,MixAirTemp,OccCmd,OccStatus,OutAirDmprFbk,OutAirHum,OutAirTemp,RmSp,RmTemp,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode,ClgPct_outlier,HtgPct_outlier,OutAirTemp_outlier,RmTemp_outlier,SuplFanSpd_outlier
2025-02-15 10:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.1,2.0,2.0,0.0,62.66666667,40.76666667,70.0,65.76666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 10:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.03333333,2.0,2.0,0.0,63.0,40.6,70.0,65.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 11:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.26666667,2.0,2.0,0.0,62.33333333,40.7,70.0,65.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 11:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.03333333,2.0,2.0,0.0,61.33333333,41.4,70.0,65.6,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 11:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.76666667,2.0,2.0,0.0,58.0,41.7,70.0,65.6,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 11:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.33333333,2.0,2.0,0.0,58.0,41.83333333,70.0,65.6,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 12:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.2,2.0,2.0,0.0,56.33333333,42.3,70.0,65.6,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 12:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.2,2.0,2.0,0.0,53.66666667,42.66666667,70.0,65.46666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 12:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.2,2.0,2.0,0.0,54.0,43.16666667,70.0,65.4,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 12:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.2,2.0,2.0,0.0,52.33333333,43.1,70.0,65.4,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 13:00:00,0.0,1.0,1.0,68.2,52.0,33.33333333,1.333333333,1.333333333,61.43333333,1.0,1.0,0.0,54.0,44.76666667,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 13:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.06666667,1.0,1.0,0.0,58.0,48.36666667,70.0,68.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 13:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.06666667,1.0,1.0,0.0,59.66666667,49.16666667,70.0,68.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.26666667,1.0,1.0,0.0,61.0,48.1,70.0,69.03333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-15 14:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.0,1.0,1.0,0.0,61.66666667,45.53333333,70.0,67.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 14:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.5,1.0,1.0,0.0,62.66666667,45.63333333,70.0,68.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 14:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.2,1.0,1.0,0.0,63.0,46.76666667,70.0,68.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 14:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.26666667,1.0,1.0,0.0,63.0,47.63333333,70.0,67.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 15:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.36666667,1.0,1.0,0.0,63.0,47.73333333,70.0,69.16666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-15 15:15:00,0.0,1.0,1.0,68.2,52.0,33.33333333,1.666666667,1.0,61.63333333,1.0,1.0,0.0,63.0,47.76666667,70.0,67.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.3,1.0,1.0,0.0,63.0,49.4,70.0,68.63333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-15 15:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.13333333,1.0,1.0,0.0,62.0,49.13333333,70.0,67.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.9,1.0,1.0,0.0,64.33333333,48.76666667,70.0,68.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 16:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.3,1.0,1.0,0.0,66.66666667,48.03333333,70.0,68.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.63333333,1.0,1.0,0.0,67.0,48.0,70.0,67.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.53333333,1.0,1.0,0.0,69.33333333,47.86666667,70.0,68.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 17:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.63333333,1.0,1.0,0.0,70.66666667,47.56666667,70.0,67.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 17:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.43333333,1.0,1.0,0.0,70.0,48.9,70.0,68.66666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-15 17:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.53333333,1.0,1.0,0.0,69.0,48.96666667,70.0,67.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.23333333,1.0,1.0,0.0,70.33333333,49.83333333,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 18:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.66666667,1.0,1.0,0.0,71.0,49.26666667,70.0,68.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.13333333,1.0,1.0,0.0,72.0,49.3,70.0,67.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.2,1.0,1.0,0.0,72.33333333,50.63333333,70.0,69.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 18:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.26666667,1.0,1.0,0.0,71.0,51.56666667,70.0,67.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 19:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.43333333,1.0,1.0,0.0,70.66666667,53.4,70.0,68.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 19:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.56666667,1.0,1.0,0.0,69.66666667,53.26666667,70.0,67.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 19:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.56666667,1.0,1.0,0.0,72.0,53.36666667,70.0,69.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 19:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.56666667,1.0,1.0,0.0,71.0,53.56666667,70.0,67.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.73333333,1.0,1.0,0.0,71.0,54.46666667,70.0,68.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 20:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.8,1.0,1.0,0.0,71.66666667,54.8,70.0,67.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 20:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.96666667,1.0,1.0,0.0,72.0,55.5,70.0,69.2,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-15 20:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.03333333,1.0,1.0,0.0,72.33333333,54.83333333,70.0,67.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 21:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,64.03333333,1.0,1.0,0.0,72.66666667,56.23333333,70.0,68.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 21:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.36666667,1.0,1.0,0.0,73.0,56.16666667,70.0,67.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 21:30:00,0.0,1.0,1.0,65.46666667,52.0,16.66666667,1.0,1.0,64.13333333,1.333333333,1.333333333,0.0,72.33333333,56.26666667,70.0,68.86666667,66.66666667,1.666666667,80.0,60.0,0,False,False,False,False,False
2025-02-15 21:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,66.5,2.0,2.0,0.0,66.66666667,56.3,70.0,68.66666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 22:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,66.66666667,2.0,2.0,0.0,59.66666667,55.96666667,70.0,68.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 22:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,65.86666667,2.0,2.0,0.0,57.0,55.2,70.0,67.66666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 22:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,64.73333333,2.0,2.0,0.0,57.0,54.66666667,70.0,67.43333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 22:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,63.56666667,2.0,2.0,0.0,56.0,53.53333333,70.0,67.23333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 23:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,62.76666667,2.0,2.0,0.0,57.0,52.86666667,70.0,67.0,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 23:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,62.16666667,2.0,2.0,0.0,64.66666667,52.66666667,70.0,66.86666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 23:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.9,2.0,2.0,0.0,64.66666667,52.73333333,70.0,66.76666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-15 23:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.86666667,2.0,2.0,0.0,65.66666667,53.0,70.0,66.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 00:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.8,2.0,2.0,0.0,64.0,53.0,70.0,66.56666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 00:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.66666667,2.0,2.0,0.0,64.0,53.03333333,70.0,66.5,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 00:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.6,2.0,2.0,0.0,62.0,53.3,70.0,66.5,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 00:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.4,2.0,2.0,0.0,62.33333333,53.0,70.0,66.43333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 01:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.1,2.0,2.0,0.0,66.0,53.3,70.0,66.4,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 01:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.8,2.0,2.0,0.0,63.33333333,52.4,70.0,66.4,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 01:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.63333333,2.0,2.0,0.0,63.33333333,51.16666667,70.0,66.4,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 01:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.23333333,2.0,2.0,0.0,63.33333333,50.73333333,70.0,66.33333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 02:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.0,2.0,2.0,0.0,64.0,51.2,70.0,66.2,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 02:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.9,2.0,2.0,0.0,62.33333333,51.23333333,70.0,66.2,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 02:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.83333333,2.0,2.0,0.0,61.0,51.53333333,70.0,66.2,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 02:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.63333333,2.0,2.0,0.0,60.33333333,51.63333333,70.0,66.16666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 03:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.5,2.0,2.0,0.0,62.0,51.8,70.0,66.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 03:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.5,2.0,2.0,0.0,60.33333333,51.93333333,70.0,66.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 03:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.5,2.0,2.0,0.0,61.0,51.8,70.0,66.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 03:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.5,2.0,2.0,0.0,60.66666667,52.16666667,70.0,66.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 04:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.5,2.0,2.0,0.0,61.0,52.1,70.0,66.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 04:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.5,2.0,2.0,0.0,61.0,51.9,70.0,66.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 04:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.5,2.0,2.0,0.0,60.66666667,52.1,70.0,66.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 04:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.5,2.0,2.0,0.0,61.0,50.8,70.0,66.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 05:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.43333333,2.0,2.0,0.0,60.33333333,51.03333333,70.0,66.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 05:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.26666667,2.0,2.0,0.0,60.0,51.0,70.0,66.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 05:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.2,2.0,2.0,0.0,60.66666667,51.0,70.0,66.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 05:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.1,2.0,2.0,0.0,60.33333333,50.8,70.0,66.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 06:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.1,2.0,2.0,0.0,59.66666667,50.86666667,70.0,66.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 06:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.1,2.0,2.0,0.0,59.66666667,50.73333333,70.0,66.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 06:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.1,2.0,2.0,0.0,61.0,50.4,70.0,66.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 06:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.1,2.0,2.0,0.0,61.33333333,49.33333333,70.0,66.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 07:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.03333333,2.0,2.0,0.0,60.66666667,48.73333333,70.0,66.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 07:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.76666667,2.0,2.0,0.0,59.33333333,48.73333333,70.0,66.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 07:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.63333333,2.0,2.0,0.0,59.0,49.3,70.0,66.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 07:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.6,2.0,2.0,0.0,58.33333333,48.93333333,70.0,65.96666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 08:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.6,2.0,2.0,0.0,60.33333333,48.93333333,70.0,65.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 08:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.46666667,2.0,2.0,0.0,66.33333333,48.46666667,70.0,65.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 08:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.4,2.0,2.0,0.0,64.0,48.7,70.0,65.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 08:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.4,2.0,2.0,0.0,61.66666667,48.8,70.0,65.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 09:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.53333333,2.0,2.0,0.0,59.33333333,49.13333333,70.0,65.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 09:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.6,2.0,2.0,0.0,58.0,49.63333333,70.0,65.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 09:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.6,2.0,2.0,0.0,59.66666667,48.6,70.0,65.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 09:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.6,2.0,2.0,0.0,62.33333333,47.7,70.0,65.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 10:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.6,2.0,2.0,0.0,63.33333333,45.26666667,70.0,65.83333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 10:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.43333333,2.0,2.0,0.0,64.0,43.9,70.0,65.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 10:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.1,2.0,2.0,0.0,64.0,42.36666667,70.0,65.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 10:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.76666667,2.0,2.0,0.0,64.0,41.33333333,70.0,65.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 11:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.46666667,2.0,2.0,0.0,64.0,40.73333333,70.0,65.66666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 11:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.2,2.0,2.0,0.0,64.33333333,39.96666667,70.0,65.6,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 11:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.9,2.0,2.0,0.0,64.66666667,39.66666667,70.0,65.6,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 11:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.43333333,2.0,2.0,0.0,64.0,38.63333333,70.0,65.6,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 12:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.9,2.0,2.0,0.0,64.0,36.46666667,70.0,65.53333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 12:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.53333333,2.0,2.0,0.0,64.0,35.3,70.0,65.4,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 12:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.26666667,2.0,2.0,0.0,65.0,34.9,70.0,65.4,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 12:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.2,2.0,2.0,0.0,65.33333333,34.9,70.0,65.4,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 13:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.33333333,2.0,2.0,0.0,66.0,34.76666667,70.0,65.36666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 13:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.66666667,2.0,2.0,0.0,67.0,34.7,70.0,65.3,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 13:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.46666667,2.0,2.0,0.0,66.66666667,34.9,70.0,65.3,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 13:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.06666667,2.0,2.0,0.0,67.66666667,34.7,70.0,65.3,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 14:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.9,2.0,2.0,0.0,67.33333333,34.9,70.0,65.3,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 14:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.76666667,2.0,2.0,0.0,66.66666667,35.56666667,70.0,65.3,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 14:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.5,2.0,2.0,0.0,65.0,35.7,70.0,65.3,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 14:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.5,2.0,2.0,0.0,64.0,35.7,70.0,65.3,0.0,1.0,80.0,60.0,1,False,False,False,False,False
2025-02-16 15:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.43333333,2.0,2.0,0.0,64.66666667,35.3,70.0,65.3,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 15:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.4,2.0,2.0,0.0,64.0,35.5,70.0,65.3,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 15:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.4,2.0,2.0,0.0,64.0,35.3,70.0,65.16666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 15:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.4,2.0,2.0,0.0,63.0,35.1,70.0,65.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 16:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.2,2.0,2.0,0.0,63.66666667,35.23333333,70.0,65.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 16:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.33333333,2.0,2.0,0.0,63.33333333,34.9,70.0,65.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 16:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.26666667,2.0,2.0,0.0,64.66666667,34.53333333,70.0,65.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 16:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.06666667,2.0,2.0,0.0,66.33333333,34.23333333,70.0,65.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 17:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.0,2.0,2.0,0.0,65.33333333,34.5,70.0,65.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 17:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.0,2.0,2.0,0.0,64.66666667,34.63333333,70.0,65.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 17:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.26666667,2.0,2.0,0.0,64.33333333,35.1,70.0,65.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 17:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.4,2.0,2.0,0.0,63.66666667,35.43333333,70.0,65.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 18:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.4,2.0,2.0,0.0,62.66666667,36.1,70.0,65.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 18:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.5,2.0,2.0,0.0,61.0,36.03333333,70.0,65.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 18:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.5,2.0,2.0,0.0,60.33333333,35.9,70.0,65.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 18:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.63333333,2.0,2.0,0.0,59.66666667,35.76666667,70.0,65.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 19:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.56666667,2.0,2.0,0.0,61.66666667,34.76666667,70.0,65.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 19:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.06666667,2.0,2.0,0.0,62.66666667,35.03333333,70.0,65.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 19:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.0,2.0,2.0,0.0,62.0,35.5,70.0,65.06666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 19:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.0,2.0,2.0,0.0,61.66666667,35.5,70.0,65.0,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 20:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.0,2.0,2.0,0.0,61.0,34.76666667,70.0,65.0,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 20:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.9,2.0,2.0,0.0,61.66666667,34.7,70.0,65.0,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 20:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.9,2.0,2.0,0.0,62.0,34.76666667,70.0,65.0,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 20:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.9,2.0,2.0,0.0,61.66666667,35.3,70.0,65.0,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 21:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.9,2.0,2.0,0.0,62.0,35.43333333,70.0,64.93333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 21:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.7,2.0,2.0,0.0,60.0,35.5,70.0,64.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 21:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.56666667,2.0,2.0,0.0,60.66666667,35.23333333,70.0,64.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 21:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.5,2.0,2.0,0.0,61.66666667,35.36666667,70.0,64.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 22:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.4,2.0,2.0,0.0,60.66666667,36.03333333,70.0,64.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 22:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.4,2.0,2.0,0.0,60.33333333,35.63333333,70.0,64.6,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 22:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.2,2.0,2.0,0.0,61.66666667,35.1,70.0,64.6,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 22:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.3,2.0,2.0,0.0,60.5,34.8,70.0,64.6,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 23:00:00,0.0,1.0,1.0,68.2,52.0,33.33333333,1.333333333,1.666666667,59.03333333,1.0,1.0,0.0,58.0,38.56666667,70.0,68.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 23:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.16666667,1.0,1.0,0.0,58.0,39.8,70.0,68.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 23:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.666666667,1.0,59.8,1.0,1.0,0.0,58.33333333,38.73333333,70.0,68.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-16 23:45:00,0.0,1.0,1.0,68.2,52.0,33.33333333,1.666666667,1.0,59.53333333,1.0,1.0,0.0,58.0,39.5,70.0,68.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 00:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,59.43333333,1.0,1.0,0.0,58.0,40.0,70.0,68.66666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-17 00:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.03333333,1.0,1.0,0.0,57.33333333,41.1,70.0,69.23333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-17 00:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.0,1.0,1.0,0.0,56.0,41.13333333,70.0,68.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 00:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.93333333,1.0,1.0,0.0,54.33333333,41.26666667,70.0,68.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 01:00:00,0.0,1.0,1.0,68.2,52.0,33.33333333,1.666666667,1.0,59.43333333,1.0,1.0,0.0,52.66666667,41.9,70.0,67.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 01:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.0,1.0,1.0,0.0,52.0,42.8,70.0,68.03333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-17 01:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.33333333,1.0,1.0,0.0,52.33333333,42.3,70.0,68.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 01:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.36666667,1.0,1.0,0.0,52.0,42.33333333,70.0,68.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 02:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.3,1.0,1.0,0.0,51.66666667,41.9,70.0,67.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 02:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,59.76666667,1.0,1.0,0.0,51.66666667,41.6,70.0,67.23333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 02:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.7,1.0,1.0,0.0,53.0,38.76666667,70.0,68.46666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-17 02:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,59.66666667,1.0,1.0,0.0,56.0,37.16666667,70.0,68.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 03:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,59.7,1.0,1.0,0.0,55.0,38.2,70.0,68.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 03:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,59.1,1.0,1.0,0.0,54.0,37.73333333,70.0,67.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 03:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.63333333,1.0,1.0,0.0,54.0,38.8,70.0,68.13333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-17 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.73333333,1.0,1.0,0.0,53.66666667,38.2,70.0,68.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 04:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,59.8,1.0,1.0,0.0,53.0,38.4,70.0,68.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 04:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,59.23333333,1.0,1.0,0.0,52.66666667,36.26666667,70.0,67.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 04:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,59.23333333,1.0,1.0,0.0,53.33333333,36.53333333,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 04:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.9,1.0,1.0,0.0,53.0,37.8,70.0,68.76666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-17 05:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.1,1.0,1.0,0.0,51.33333333,39.53333333,70.0,68.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 05:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,59.7,1.0,1.0,0.0,50.33333333,38.1,70.0,67.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 05:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,59.4,1.0,1.0,0.0,50.33333333,37.3,70.0,67.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 05:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.66666667,1.0,1.0,0.0,51.0,36.8,70.0,68.2,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-17 06:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.86666667,1.0,1.0,0.0,50.33333333,34.46666667,70.0,68.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 06:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.86666667,1.0,1.0,0.0,50.66666667,34.03333333,70.0,68.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 06:30:00,0.0,1.0,1.0,68.2,52.0,33.33333333,1.666666667,1.0,59.2,1.0,1.0,0.0,49.33333333,34.33333333,70.0,67.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 06:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.7,1.0,1.0,0.0,49.0,35.06666667,70.0,68.13333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-17 07:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.1,1.0,1.0,0.0,49.33333333,35.13333333,70.0,68.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 07:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.86666667,1.0,1.0,0.0,48.0,36.8,70.0,68.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 07:30:00,0.0,1.0,1.0,68.2,52.0,33.33333333,1.666666667,1.0,59.06666667,1.0,1.0,0.0,48.66666667,34.7,70.0,67.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 07:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.66666667,1.0,1.0,0.0,48.33333333,34.96666667,70.0,67.96666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-17 08:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.0,1.0,1.0,0.0,48.0,35.23333333,70.0,68.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 08:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.96666667,1.0,1.0,0.0,48.0,34.66666667,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 08:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,59.3,1.0,1.0,0.0,47.33333333,33.56666667,70.0,67.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 08:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,59.43333333,1.0,1.0,0.0,47.66666667,35.03333333,70.0,67.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 09:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.13333333,1.0,1.0,0.0,47.66666667,35.56666667,70.0,68.8,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-17 09:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.0,1.0,1.0,0.0,48.0,35.56666667,70.0,68.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 09:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.93333333,1.0,1.0,0.0,48.0,35.66666667,70.0,68.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 09:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.666666667,1.0,59.1,1.0,1.0,0.0,43.33333333,36.8,70.0,67.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 10:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,58.96666667,1.0,1.0,0.0,43.0,36.43333333,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 10:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.56666667,1.0,1.0,0.0,43.0,36.63333333,70.0,68.63333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-17 10:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,59.6,1.0,1.0,0.0,42.66666667,36.63333333,70.0,68.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 10:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.45,1.0,1.0,0.0,42.5,36.95,70.0,68.25,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 11:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,58.96666667,1.0,1.0,0.0,42.33333333,37.46666667,70.0,67.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 11:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.56666667,1.0,1.0,0.0,42.0,37.33333333,70.0,68.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 11:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,59.5,1.0,1.0,0.0,41.66666667,37.66666667,70.0,68.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 11:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.6,1.0,1.0,0.0,41.33333333,36.7,70.0,68.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 12:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,58.93333333,1.0,1.0,0.0,40.66666667,36.96666667,70.0,67.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 12:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,58.86666667,1.0,1.0,0.0,39.66666667,36.46666667,70.0,67.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 12:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.36666667,1.0,1.0,0.0,40.33333333,36.46666667,70.0,68.6,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-17 12:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,59.33333333,1.0,1.0,0.0,40.0,36.1,70.0,68.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 13:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.23333333,1.0,1.0,0.0,40.0,35.9,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 13:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,58.8,1.0,1.0,0.0,40.0,37.23333333,70.0,67.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 13:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.5,1.0,1.0,0.0,40.33333333,36.43333333,70.0,68.8,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-17 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.53333333,1.0,1.0,0.0,40.66666667,36.13333333,70.0,68.23333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.43333333,1.0,1.0,0.0,40.33333333,34.03333333,70.0,67.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 14:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.33333333,1.0,1.0,0.0,39.66666667,35.3,70.0,68.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.1,1.0,1.0,0.0,39.33333333,36.6,70.0,67.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 14:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.2,1.0,1.0,0.0,40.0,35.0,70.0,69.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 15:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,59.86666667,1.0,1.0,0.0,37.66666667,38.13333333,70.0,68.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.76666667,1.0,1.0,0.0,37.0,40.3,70.0,69.93333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-17 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.8,1.0,1.0,0.0,36.0,37.33333333,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 15:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.63333333,1.0,1.0,0.0,36.0,37.36666667,70.0,68.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.56666667,1.0,1.0,0.0,36.0,38.5,70.0,68.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 16:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.43333333,1.0,1.0,0.0,35.0,39.03333333,70.0,67.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 16:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.43333333,1.0,1.0,0.0,35.0,41.03333333,70.0,69.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.16666667,1.0,1.0,0.0,35.0,41.2,70.0,69.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 17:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.83333333,1.0,1.0,0.0,35.0,41.63333333,70.0,68.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 17:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,73.23333333,1.0,1.0,0.0,36.0,41.73333333,70.0,68.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 17:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.7,1.0,1.0,0.0,36.33333333,38.96666667,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.7,1.0,1.0,0.0,37.0,40.2,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 18:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.7,1.0,1.0,0.0,37.0,42.0,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.93333333,1.0,1.0,0.0,37.0,42.73333333,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.2,1.0,1.0,0.0,37.0,43.16666667,70.0,68.23333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 18:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.13333333,1.0,1.0,0.0,36.0,45.03333333,70.0,68.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 19:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,59.86666667,1.0,1.0,0.0,36.66666667,43.06666667,70.0,67.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 19:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.06666667,1.0,1.0,0.0,37.0,42.9,70.0,69.56666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-17 19:30:00,0.0,1.0,1.0,68.2,52.0,33.33333333,1.666666667,1.0,60.33333333,1.0,1.0,0.0,37.33333333,43.03333333,70.0,67.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 19:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.16666667,1.0,1.0,0.0,37.66666667,45.46666667,70.0,69.3,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-17 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.03333333,1.0,1.0,0.0,37.33333333,45.2,70.0,68.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 20:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.0,1.0,1.0,0.0,36.0,43.55,70.0,68.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 20:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.23333333,1.0,1.0,0.0,36.0,43.7,70.0,67.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 20:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.63333333,1.0,1.0,0.0,36.66666667,41.9,70.0,68.23333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 21:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.63333333,1.0,1.0,0.0,37.0,41.3,70.0,68.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 21:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.5,1.0,1.0,0.0,37.0,43.96666667,70.0,67.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 21:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.3,1.0,1.0,0.0,36.33333333,46.63333333,70.0,68.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 21:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.5,1.0,1.0,0.0,36.0,44.06666667,70.0,67.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 22:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.23333333,1.0,1.0,0.0,37.0,44.53333333,70.0,69.16666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-17 22:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.13333333,1.0,1.0,0.0,36.0,43.23333333,70.0,67.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 22:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.03333333,1.0,1.0,0.0,37.33333333,41.56666667,70.0,68.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 22:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.16666667,1.0,1.0,0.0,37.0,41.36666667,70.0,67.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 23:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.13333333,1.0,1.0,0.0,38.0,40.03333333,70.0,68.86666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-17 23:15:00,0.0,1.0,1.0,68.2,52.0,33.33333333,1.666666667,1.0,60.23333333,1.0,1.0,0.0,37.66666667,38.56666667,70.0,67.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-17 23:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.03333333,1.0,1.0,0.0,37.66666667,40.26666667,70.0,68.7,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-17 23:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.7,1.0,1.0,0.0,38.0,37.96666667,70.0,67.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-18 00:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.6,1.0,1.0,0.0,37.33333333,37.03333333,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-18 00:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.03333333,1.0,1.0,0.0,38.66666667,38.23333333,70.0,68.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-18 00:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.3,1.0,1.0,0.0,37.33333333,37.23333333,70.0,67.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-18 00:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.2,1.0,1.0,0.0,37.0,36.83333333,70.0,68.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-18 01:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.06666667,1.0,1.0,0.0,36.0,36.53333333,70.0,67.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-18 01:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.03333333,1.0,1.0,0.0,36.33333333,36.46666667,70.0,68.9,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-18 01:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.5,1.0,1.0,0.0,36.66666667,38.43333333,70.0,67.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-18 01:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.6,1.0,1.0,0.0,36.33333333,37.93333333,70.0,68.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-18 02:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.9,1.0,1.0,0.0,36.0,36.6,70.0,68.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-18 02:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,59.9,1.0,1.0,0.0,36.0,35.7,70.0,67.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-18 02:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.93333333,1.0,1.0,0.0,36.66666667,36.76666667,70.0,68.83333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-18 02:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.86666667,1.0,1.0,0.0,36.66666667,35.96666667,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-18 03:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.3,1.0,1.0,0.0,36.33333333,36.7,70.0,67.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-18 03:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.93333333,1.0,1.0,0.0,36.0,37.16666667,70.0,68.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-18 03:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.63333333,1.0,1.0,0.0,36.0,36.93333333,70.0,67.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-18 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.33333333,1.0,1.0,0.0,36.33333333,38.7,70.0,68.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-18 04:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.76666667,1.0,1.0,0.0,37.0,37.06666667,70.0,68.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-18 04:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,59.93333333,1.0,1.0,0.0,37.0,36.76666667,70.0,67.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-18 04:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.6,1.0,1.0,0.0,37.0,36.6,70.0,68.56666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-18 04:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.83333333,1.0,1.0,0.0,37.0,36.2,70.0,68.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-18 05:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,59.9,1.0,1.0,0.0,37.0,36.9,70.0,67.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-18 05:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.76666667,1.0,1.0,0.0,38.0,36.4,70.0,68.73333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-18 05:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.33333333,1.0,1.0,0.0,37.0,36.66666667,70.0,67.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-18 05:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.1,1.0,1.0,0.0,37.0,37.26666667,70.0,68.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-18 06:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.73333333,1.0,1.0,0.0,37.66666667,35.9,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-18 06:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.7,1.0,1.0,0.0,37.66666667,36.7,70.0,67.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-18 06:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.0,1.0,60.46666667,1.0,1.0,0.0,37.0,36.63333333,70.0,68.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-18 06:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.13333333,1.0,1.0,0.0,37.0,36.1,70.0,67.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-18 07:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.76666667,1.0,1.0,0.0,37.0,36.96666667,70.0,67.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-18 07:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.63333333,1.0,1.0,0.0,38.0,36.96666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-18 07:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.3,1.0,1.0,0.0,38.66666667,35.86666667,70.0,68.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-18 07:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.03333333,1.0,1.0,0.0,39.0,35.9,70.0,67.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-18 08:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.63333333,1.0,1.0,0.0,40.0,35.7,70.0,68.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-18 08:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.4,1.0,1.0,0.0,41.66666667,35.03333333,70.0,68.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-18 08:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,59.6,1.0,1.0,0.0,43.33333333,34.7,70.0,67.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-18 08:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.33333333,1.0,1.0,0.0,45.0,35.7,70.0,68.9,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-18 09:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.86666667,1.0,1.0,0.0,45.66666667,34.9,70.0,67.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-18 09:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.333333333,1.0,59.63333333,1.0,1.0,0.0,46.0,34.76666667,70.0,67.33333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-18 09:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.46666667,1.0,1.0,0.0,46.33333333,35.5,70.0,69.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-18 09:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.0,1.0,1.0,0.0,46.33333333,34.73333333,70.0,68.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-18 10:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.73333333,1.0,1.0,0.0,47.0,36.1,70.0,67.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-18 10:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.4,1.0,1.0,0.0,47.0,34.8,70.0,68.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-18 10:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.03333333,1.0,1.0,0.0,46.66666667,33.9,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-18 10:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,59.63333333,1.0,1.0,0.0,46.33333333,34.5,70.0,67.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-18 11:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.3,1.0,1.0,0.0,46.0,34.26666667,70.0,68.93333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-18 11:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.13333333,1.0,1.0,0.0,46.0,34.76666667,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-18 11:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,59.53333333,1.0,1.0,0.0,46.0,34.43333333,70.0,67.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-18 11:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.86666667,1.0,1.0,0.0,45.33333333,35.03333333,70.0,68.3,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-18 12:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,59.8,1.0,1.0,0.0,44.0,34.03333333,70.0,68.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
