time,ClgPct,ClgStg01Cmd,ClgStg02Cmd,EffRmSp,ExhAirDmprFbk,HtgPct,HtgStg01Cmd,HtgStg02Cmd,MixAirTemp,OccCmd,OccStatus,OutAirDmprFbk,OutAirHum,OutAirTemp,RmSp,RmTemp,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode,ClgPct_outlier,HtgPct_outlier,OutAirTemp_outlier,RmTemp_outlier,SuplFanSpd_outlier
2025-02-21 10:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,58.3,1.0,1.0,0.0,38.0,26.3,70.0,68.16666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-21 10:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,58.4,1.0,1.0,0.0,38.33333333,26.33333333,70.0,68.3,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-21 11:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,58.06666667,1.0,1.0,0.0,37.33333333,26.86666667,70.0,67.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-21 11:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,57.9,1.0,1.0,0.0,37.66666667,28.13333333,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-21 11:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,57.93333333,1.0,1.0,0.0,38.33333333,27.63333333,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-21 11:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,57.8,1.0,1.0,0.0,38.66666667,25.8,70.0,68.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-21 12:00:00,0.0,1.0,1.0,68.2,52.33333333,16.66666667,1.333333333,1.0,57.9,1.0,1.0,0.0,38.33333333,26.8,70.0,68.06666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-21 12:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.13333333,1.0,1.0,0.0,38.33333333,26.43333333,70.0,68.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-21 12:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,58.03333333,1.0,1.0,0.0,38.33333333,26.1,70.0,67.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-21 12:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.06666667,1.0,1.0,0.0,38.33333333,26.6,70.0,68.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-21 13:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.2,1.0,1.0,0.0,37.66666667,27.9,70.0,68.23333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-21 13:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,58.26666667,1.0,1.0,0.0,37.66666667,29.2,70.0,68.16666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-21 13:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,58.5,1.0,1.0,0.0,37.0,29.2,70.0,68.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-21 13:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.0,1.0,58.76666667,1.0,1.0,0.0,36.66666667,31.16666667,70.0,67.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-21 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.4,1.0,1.0,0.0,36.33333333,33.63333333,70.0,68.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-21 14:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,58.83333333,1.0,1.0,0.0,35.66666667,32.93333333,70.0,67.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-21 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.3,1.0,1.0,0.0,35.33333333,34.93333333,70.0,68.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-21 14:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.16666667,1.0,1.0,0.0,36.0,36.56666667,70.0,67.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-21 15:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.8,1.0,1.0,0.0,35.33333333,38.06666667,70.0,68.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-21 15:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,59.23333333,1.0,1.0,0.0,34.0,38.1,70.0,67.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-21 15:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.06666667,1.0,1.0,0.0,33.66666667,39.6,70.0,68.76666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-21 15:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.86666667,1.0,1.0,0.0,33.0,40.46666667,70.0,68.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-21 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.56666667,1.0,1.0,0.0,32.66666667,40.1,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-21 16:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.56666667,1.0,1.0,0.0,32.0,40.4,70.0,67.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-21 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.7,1.0,1.0,0.0,32.0,40.4,70.0,67.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-21 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.56666667,1.0,1.0,0.0,32.0,40.96666667,70.0,67.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-21 17:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.7,1.0,1.0,0.0,32.0,41.26666667,70.0,67.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-21 17:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.16666667,1.0,1.0,0.0,32.33333333,42.56666667,70.0,68.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-21 17:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.23333333,1.0,1.0,0.0,32.66666667,44.06666667,70.0,69.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-21 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.76666667,1.0,1.0,0.0,32.33333333,43.7,70.0,68.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-21 18:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.36666667,1.0,1.0,0.0,33.0,44.53333333,70.0,68.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-21 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.3,1.0,1.0,0.0,33.0,45.43333333,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-21 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.3,1.0,1.0,0.0,33.0,46.93333333,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-21 18:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.3,1.0,1.0,0.0,33.0,45.9,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-21 19:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.3,1.0,1.0,0.0,33.0,45.93333333,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-21 19:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.3,1.0,1.0,0.0,33.0,47.13333333,70.0,68.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-21 19:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.36666667,1.0,1.0,0.0,32.66666667,47.9,70.0,67.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-21 19:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.43333333,1.0,1.0,0.0,33.66666667,49.4,70.0,69.2,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-21 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.16666667,1.0,1.0,0.0,33.0,50.23333333,70.0,68.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-21 20:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.8,1.0,1.0,0.0,33.0,49.9,70.0,67.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-21 20:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.66666667,1.0,1.0,0.0,34.33333333,50.6,70.0,69.03333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-21 20:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.56666667,1.0,1.0,0.0,33.33333333,51.46666667,70.0,68.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-21 21:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.73333333,1.0,1.0,0.0,33.66666667,51.33333333,70.0,68.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-21 21:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.13333333,1.0,1.0,0.0,34.66666667,51.7,70.0,67.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-21 21:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.76666667,1.0,1.0,0.0,34.0,51.33333333,70.0,68.73333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-21 21:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.23333333,1.0,1.0,0.0,35.0,50.2,70.0,67.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-21 22:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.6,1.0,1.0,0.0,35.66666667,50.26666667,70.0,68.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-21 22:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.3,1.0,1.0,0.0,34.66666667,49.76666667,70.0,68.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-21 22:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.13333333,1.0,1.0,0.0,34.66666667,47.1,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-21 22:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.23333333,1.0,1.0,0.0,35.0,46.56666667,70.0,68.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-21 23:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.23333333,1.0,1.0,0.0,35.66666667,44.53333333,70.0,68.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-21 23:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.03333333,1.0,1.0,0.0,36.0,44.36666667,70.0,68.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-21 23:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.13333333,1.0,1.0,0.0,36.0,43.23333333,70.0,68.53333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-21 23:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.7,1.0,1.0,0.0,36.0,43.5,70.0,67.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 00:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.1,1.0,1.0,0.0,36.66666667,42.4,70.0,68.46666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-22 00:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.6,1.0,1.0,0.0,38.0,41.86666667,70.0,67.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 00:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.9,1.0,1.0,0.0,42.66666667,40.4,70.0,68.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 00:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.76666667,1.0,1.0,0.0,44.66666667,39.9,70.0,68.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 01:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.4,1.0,1.0,0.0,45.33333333,39.7,70.0,67.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 01:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.73333333,1.0,1.0,0.0,46.0,39.4,70.0,68.5,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-22 01:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.66666667,1.0,1.0,0.0,47.0,38.93333333,70.0,68.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 01:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.3,1.0,1.0,0.0,46.66666667,39.13333333,70.0,67.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 02:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.76666667,1.0,1.0,0.0,46.0,39.03333333,70.0,68.53333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-22 02:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.46666667,1.0,1.0,0.0,45.33333333,39.1,70.0,67.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 02:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.56666667,1.0,1.0,0.0,45.0,39.2,70.0,68.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 02:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.43333333,1.0,1.0,0.0,46.0,38.0,70.0,68.36666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-22 03:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.33333333,1.0,1.0,0.0,46.66666667,38.26666667,70.0,67.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 03:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.73333333,1.0,1.0,0.0,47.0,38.26666667,70.0,68.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 03:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.73333333,1.0,1.0,0.0,48.66666667,37.6,70.0,68.5,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-22 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.36666667,1.0,1.0,0.0,50.33333333,37.03333333,70.0,67.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 04:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.43333333,1.0,1.0,0.0,51.0,36.43333333,70.0,68.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 04:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.46666667,1.0,1.0,0.0,51.66666667,35.9,70.0,68.5,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-22 04:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.73333333,1.0,1.0,0.0,52.0,36.03333333,70.0,69.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 04:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.6,1.0,1.0,0.0,52.66666667,35.43333333,70.0,69.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 05:00:00,0.0,1.0,1.0,62.73333333,52.0,0.0,1.0,1.0,59.6,1.666666667,2.0,0.0,54.33333333,34.33333333,70.0,68.63333333,33.33333333,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 05:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.9,2.0,2.0,0.0,52.33333333,31.96666667,70.0,68.06666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 05:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.46666667,2.0,2.0,0.0,51.66666667,31.1,70.0,67.53333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 05:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,51.9,2.0,2.0,0.0,52.0,29.96666667,70.0,67.0,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 06:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,47.43333333,2.0,2.0,0.0,52.0,29.43333333,70.0,66.66666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 06:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,45.6,2.0,2.0,0.0,51.33333333,29.06666667,70.0,66.26666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 06:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.2,2.0,2.0,0.0,50.33333333,28.86666667,70.0,66.13333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 06:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.26666667,2.0,2.0,0.0,50.0,28.8,70.0,65.83333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 07:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,51.46666667,2.0,2.0,0.0,50.0,28.6,70.0,65.6,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 07:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,49.96666667,2.0,2.0,0.0,51.0,28.46666667,70.0,65.36666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 07:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,51.3,2.0,2.0,0.0,51.0,28.4,70.0,65.23333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 07:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,50.6,2.0,2.0,0.0,51.33333333,28.33333333,70.0,65.03333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 08:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,49.3,2.0,2.0,0.0,51.0,28.0,70.0,64.93333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 08:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,51.33333333,2.0,2.0,0.0,50.33333333,27.8,70.0,64.73333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 08:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,51.0,2.0,2.0,0.0,50.0,27.8,70.0,64.6,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 08:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.36666667,2.0,2.0,0.0,49.33333333,27.8,70.0,64.53333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 09:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.3,2.0,2.0,0.0,47.66666667,27.8,70.0,64.5,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 09:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.06666667,2.0,2.0,0.0,47.0,27.8,70.0,64.36666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 09:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,51.66666667,2.0,2.0,0.0,46.33333333,27.8,70.0,64.3,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 09:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,51.16666667,2.0,2.0,0.0,47.33333333,27.8,70.0,64.23333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 10:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,51.46666667,2.0,2.0,0.0,48.66666667,27.6,70.0,64.2,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 10:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.93333333,2.0,2.0,0.0,46.33333333,27.4,70.0,64.13333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 10:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.26666667,2.0,2.0,0.0,46.0,27.26666667,70.0,64.0,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 10:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.53333333,2.0,2.0,0.0,46.33333333,27.26666667,70.0,63.93333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 11:00:00,0.0,1.0,1.0,60.0,52.33333333,0.0,1.0,1.0,53.63333333,2.0,2.0,0.0,45.0,27.2,70.0,63.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 11:15:00,0.0,1.0,1.0,60.0,52.33333333,0.0,1.0,1.0,53.5,2.0,2.0,0.0,45.0,27.13333333,70.0,63.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 11:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.63333333,2.0,2.0,0.0,44.33333333,27.53333333,70.0,63.73333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 11:45:00,0.0,1.0,1.0,60.0,52.33333333,0.0,1.0,1.0,53.83333333,2.0,2.0,0.0,45.33333333,27.4,70.0,63.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 12:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.43333333,2.0,2.0,0.0,45.66666667,27.46666667,70.0,63.56666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 12:15:00,0.0,1.0,1.0,60.0,52.33333333,0.0,1.0,1.0,53.06666667,2.0,2.0,0.0,47.0,27.53333333,70.0,63.5,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 12:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.8,2.0,2.0,0.0,45.0,28.13333333,70.0,63.5,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 12:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.43333333,2.0,2.0,0.0,43.66666667,28.4,70.0,63.5,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 13:00:00,0.0,1.0,1.0,62.73333333,52.0,33.33333333,1.333333333,1.333333333,55.3,1.666666667,1.666666667,0.0,40.0,29.1,70.0,63.6,33.33333333,1.333333333,80.0,60.0,0,False,False,False,False,False
2025-02-22 13:15:00,0.0,1.0,1.0,68.2,52.0,33.33333333,1.666666667,1.333333333,60.16666667,1.0,1.0,0.0,37.33333333,36.0,70.0,68.96666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-22 13:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,59.76666667,1.0,1.0,0.0,43.33333333,39.76666667,70.0,68.6,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-22 13:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,59.93333333,1.0,1.0,0.0,44.33333333,40.73333333,70.0,68.7,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-22 14:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.1,1.0,1.0,0.0,45.0,41.8,70.0,68.86666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-22 14:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.2,1.0,1.0,0.0,44.33333333,41.83333333,70.0,69.1,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-22 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.4,1.0,1.0,0.0,44.33333333,43.83333333,70.0,69.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 14:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.0,1.0,60.56666667,1.0,1.0,0.0,44.0,43.83333333,70.0,69.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 15:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.8,1.0,1.0,0.0,44.0,45.3,70.0,69.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 15:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,60.9,1.0,1.0,0.0,42.66666667,45.8,70.0,69.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.3,1.0,1.0,0.0,42.33333333,47.03333333,70.0,69.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 15:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.3,1.0,1.0,0.0,41.0,49.1,70.0,69.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 16:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.5,1.0,1.0,0.0,39.33333333,50.93333333,70.0,69.13333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-22 16:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.2,1.0,1.0,0.0,37.66666667,48.73333333,70.0,68.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.6,1.0,1.0,0.0,37.66666667,45.46666667,70.0,69.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.333333333,1.0,60.9,1.0,1.0,0.0,36.0,47.4,70.0,68.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 17:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.93333333,1.0,1.0,0.0,35.66666667,47.06666667,70.0,69.23333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-22 17:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.33333333,1.0,1.0,0.0,35.0,49.36666667,70.0,68.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 17:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.96666667,1.0,1.0,0.0,34.66666667,49.2,70.0,67.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 17:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.96666667,1.0,1.0,0.0,33.33333333,47.93333333,70.0,69.46666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-22 18:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.5,1.0,1.0,0.0,33.0,50.1,70.0,68.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.06666667,1.0,1.0,0.0,32.66666667,50.9,70.0,67.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.333333333,1.0,61.83333333,1.0,1.0,0.0,32.66666667,50.1,70.0,68.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 18:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.1,1.0,1.0,0.0,32.66666667,53.83333333,70.0,69.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 19:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.36666667,1.0,1.0,0.0,32.66666667,53.4,70.0,68.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 19:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.3,1.0,1.0,0.0,32.33333333,53.6,70.0,67.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 19:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.03333333,1.0,1.0,0.0,33.66666667,53.46666667,70.0,69.36666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-22 19:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.43333333,1.0,1.0,0.0,34.0,52.2,70.0,68.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.83333333,1.0,1.0,0.0,35.0,50.46666667,70.0,69.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 20:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.4,1.0,1.0,0.0,35.0,49.36666667,70.0,68.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 20:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.43333333,1.0,1.0,0.0,35.33333333,50.83333333,70.0,67.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 20:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.2,1.0,1.0,0.0,35.0,54.2,70.0,68.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 21:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.23333333,1.0,1.0,0.0,34.0,53.63333333,70.0,67.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 21:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.16666667,1.0,1.0,0.0,34.66666667,53.9,70.0,68.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 21:30:00,0.0,1.0,1.0,62.73333333,52.0,0.0,1.0,1.0,62.5,1.666666667,2.0,0.0,37.0,53.36666667,70.0,67.8,33.33333333,1.333333333,80.0,60.0,0,False,False,False,False,False
2025-02-22 21:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.56666667,2.0,2.0,0.0,37.0,47.3,70.0,67.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 22:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.43333333,2.0,2.0,0.0,37.33333333,46.26666667,70.0,67.56666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 22:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.63333333,2.0,2.0,0.0,36.66666667,45.1,70.0,67.33333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 22:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.43333333,2.0,2.0,0.0,38.0,44.0,70.0,67.13333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 22:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.06666667,2.0,2.0,0.0,38.33333333,43.33333333,70.0,66.93333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 23:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,49.4,2.0,2.0,0.0,38.66666667,43.0,70.0,66.73333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 23:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,51.86666667,2.0,2.0,0.0,38.66666667,42.63333333,70.0,66.56666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 23:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.66666667,2.0,2.0,0.0,38.66666667,42.2,70.0,66.43333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-22 23:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.0,2.0,2.0,0.0,38.0,41.9,70.0,66.33333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 00:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.06666667,2.0,2.0,0.0,39.33333333,41.56666667,70.0,66.2,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 00:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.0,2.0,2.0,0.0,39.66666667,41.33333333,70.0,66.13333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 00:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.83333333,2.0,2.0,0.0,38.33333333,41.1,70.0,66.03333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 00:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.93333333,2.0,2.0,0.0,39.33333333,40.7,70.0,65.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 01:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.76666667,2.0,2.0,0.0,39.0,40.5,70.0,65.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 01:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.7,2.0,2.0,0.0,39.33333333,40.36666667,70.0,65.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 01:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.1,2.0,2.0,0.0,39.66666667,40.3,70.0,65.66666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 01:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.63333333,2.0,2.0,0.0,39.33333333,40.1,70.0,65.6,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 02:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.93333333,2.0,2.0,0.0,40.66666667,39.86666667,70.0,65.6,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 02:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.63333333,2.0,2.0,0.0,40.0,39.5,70.0,65.6,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 02:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.8,2.0,2.0,0.0,40.0,38.5,70.0,65.46666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 02:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.5,2.0,2.0,0.0,41.33333333,37.86666667,70.0,65.4,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 03:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.43333333,2.0,2.0,0.0,42.0,37.06666667,70.0,65.33333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 03:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.3,2.0,2.0,0.0,42.0,36.5,70.0,65.3,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 03:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.03333333,2.0,2.0,0.0,42.0,36.3,70.0,65.16666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 03:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.23333333,2.0,2.0,0.0,42.0,36.1,70.0,65.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 04:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.66666667,2.0,2.0,0.0,41.33333333,35.9,70.0,65.06666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 04:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.7,2.0,2.0,0.0,41.33333333,35.56666667,70.0,65.0,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 04:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.7,2.0,2.0,0.0,42.66666667,35.16666667,70.0,65.0,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 04:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.7,2.0,2.0,0.0,42.33333333,34.9,70.0,64.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 05:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.7,2.0,2.0,0.0,42.0,34.7,70.0,64.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 05:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.7,2.0,2.0,0.0,42.0,34.36666667,70.0,64.66666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 05:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.7,2.0,2.0,0.0,42.33333333,34.23333333,70.0,64.6,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 05:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.7,2.0,2.0,0.0,42.33333333,34.2,70.0,64.6,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 06:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.66666667,2.0,2.0,0.0,43.0,33.93333333,70.0,64.53333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 06:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.6,2.0,2.0,0.0,42.33333333,33.66666667,70.0,64.5,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 06:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.6,2.0,2.0,0.0,42.33333333,33.6,70.0,64.5,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 06:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.6,2.0,2.0,0.0,43.33333333,33.53333333,70.0,64.5,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 07:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.4,2.0,2.0,0.0,43.66666667,33.26666667,70.0,64.43333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 07:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.4,2.0,2.0,0.0,43.0,33.06666667,70.0,64.3,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 07:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.4,2.0,2.0,0.0,42.66666667,32.86666667,70.0,64.3,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 07:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.33333333,2.0,2.0,0.0,42.33333333,32.66666667,70.0,64.26666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 08:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.06666667,2.0,2.0,0.0,43.0,32.26666667,70.0,64.2,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 08:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.9,2.0,2.0,0.0,44.0,32.2,70.0,64.2,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 08:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.96666667,2.0,2.0,0.0,43.33333333,32.06666667,70.0,64.06666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 08:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.96666667,2.0,2.0,0.0,43.33333333,32.0,70.0,64.0,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 09:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.83333333,2.0,2.0,0.0,44.0,31.93333333,70.0,64.0,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 09:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.53333333,2.0,2.0,0.0,44.0,31.8,70.0,63.86666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 09:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.2,2.0,2.0,0.0,43.0,31.73333333,70.0,63.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 09:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.0,2.0,2.0,0.0,44.33333333,31.63333333,70.0,63.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 10:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.0,2.0,2.0,0.0,44.33333333,31.43333333,70.0,63.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 10:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,51.9,2.0,2.0,0.0,44.33333333,31.3,70.0,63.76666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 10:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,51.7,2.0,2.0,0.0,45.66666667,31.03333333,70.0,63.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 10:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,51.63333333,2.0,2.0,0.0,45.0,30.9,70.0,63.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 11:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,51.56666667,2.0,2.0,0.0,44.33333333,30.9,70.0,63.63333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 11:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,51.56666667,2.0,2.0,0.0,46.0,30.9,70.0,63.5,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 11:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,51.5,2.0,2.0,0.0,45.0,30.7,70.0,63.5,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 11:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,51.36666667,2.0,2.0,0.0,45.33333333,30.7,70.0,63.46666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 12:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,50.86666667,2.0,2.0,0.0,45.66666667,30.56666667,70.0,63.4,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 12:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,50.56666667,2.0,2.0,0.0,48.0,30.36666667,70.0,63.4,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 12:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,50.66666667,2.0,2.0,0.0,47.33333333,30.36666667,70.0,63.4,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 12:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,51.16666667,2.0,2.0,0.0,47.0,31.03333333,70.0,63.2,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 13:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.46666667,2.0,2.0,0.0,43.66666667,32.23333333,70.0,63.2,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 13:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.4,2.0,2.0,0.0,40.66666667,33.66666667,70.0,63.2,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 13:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.56666667,2.0,2.0,0.0,40.33333333,35.1,70.0,63.4,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 13:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.7,2.0,2.0,0.0,39.0,36.6,70.0,63.43333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 14:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.4,2.0,2.0,0.0,39.33333333,38.6,70.0,63.63333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 14:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.23333333,2.0,2.0,0.0,34.66666667,40.7,70.0,63.83333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 14:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.36666667,2.0,2.0,0.0,31.33333333,42.5,70.0,64.13333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 14:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.8,2.0,2.0,0.0,33.0,43.13333333,70.0,64.36666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 15:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.8,2.0,2.0,0.0,33.33333333,44.1,70.0,64.63333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 15:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.0,2.0,2.0,0.0,34.0,45.13333333,70.0,64.96666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 15:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.9,2.0,2.0,0.0,30.66666667,45.53333333,70.0,65.36666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 15:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.86666667,2.0,2.0,0.0,29.0,46.33333333,70.0,65.63333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 16:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,62.33333333,2.0,2.0,0.0,28.33333333,47.46666667,70.0,66.03333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 16:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,64.2,2.0,2.0,0.0,26.33333333,48.46666667,70.0,66.33333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 16:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,65.43333333,2.0,2.0,0.0,25.33333333,49.66666667,70.0,66.53333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 16:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,65.9,2.0,2.0,0.0,26.0,50.83333333,70.0,66.83333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 17:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,66.33333333,2.0,2.0,0.0,26.0,51.26666667,70.0,67.13333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 17:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,67.2,2.0,2.0,0.0,25.66666667,51.56666667,70.0,67.26666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 17:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,67.4,2.0,2.0,0.0,25.33333333,51.96666667,70.0,67.43333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 17:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,67.76666667,2.0,2.0,0.0,25.33333333,52.76666667,70.0,67.56666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 18:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,68.5,2.0,2.0,0.0,25.0,53.76666667,70.0,67.66666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 18:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,68.96666667,2.0,2.0,0.0,24.33333333,53.8,70.0,67.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 18:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,68.36666667,2.0,2.0,0.0,26.33333333,55.26666667,70.0,67.83333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 18:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,67.93333333,2.0,2.0,0.0,26.66666667,55.6,70.0,67.9,0.0,1.0,80.0,60.0,1,False,False,False,False,False
2025-02-23 19:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,68.2,2.0,2.0,0.0,27.66666667,57.93333333,70.0,67.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 19:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,68.2,2.0,2.0,0.0,27.0,57.43333333,70.0,68.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 19:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,69.1,2.0,2.0,0.0,27.33333333,58.76666667,70.0,68.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 19:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,69.26666667,2.0,2.0,0.0,28.0,58.9,70.0,68.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 20:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,69.66666667,2.0,2.0,0.0,28.66666667,59.86666667,70.0,68.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 20:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,69.66666667,2.0,2.0,0.0,28.33333333,60.33333333,70.0,68.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 20:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,69.4,2.0,2.0,0.0,30.0,59.83333333,70.0,67.86666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 20:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,69.5,2.0,2.0,0.0,30.0,60.2,70.0,67.73333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 21:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,69.66666667,2.0,2.0,0.0,29.66666667,61.43333333,70.0,67.53333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 21:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,69.03333333,2.0,2.0,0.0,29.66666667,60.73333333,70.0,67.36666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 21:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,67.6,2.0,2.0,0.0,30.66666667,59.6,70.0,67.23333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 21:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,65.93333333,2.0,2.0,0.0,31.66666667,58.6,70.0,67.06666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 22:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,64.16666667,2.0,2.0,0.0,32.33333333,57.16666667,70.0,66.86666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 22:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,62.63333333,2.0,2.0,0.0,33.66666667,56.43333333,70.0,66.73333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 22:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.5,2.0,2.0,0.0,34.66666667,54.4,70.0,66.63333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 22:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.43333333,2.0,2.0,0.0,35.0,52.46666667,70.0,66.46666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 23:00:00,0.0,1.0,1.0,65.46666667,52.0,0.0,1.0,1.0,61.46666667,1.333333333,1.333333333,0.0,34.0,52.16666667,70.0,68.33333333,66.66666667,1.666666667,80.0,60.0,0,False,False,False,False,False
2025-02-23 23:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.5,1.0,1.0,0.0,34.0,54.3,70.0,69.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 23:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.53333333,1.0,1.0,0.0,35.0,54.3,70.0,69.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-23 23:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.53333333,1.0,1.0,0.0,35.0,54.26666667,70.0,68.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 00:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.56666667,1.0,1.0,0.0,36.0,53.43333333,70.0,69.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 00:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.46666667,1.0,1.0,0.0,37.0,53.0,70.0,68.86666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-24 00:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.66666667,1.0,1.0,0.0,37.66666667,52.23333333,70.0,69.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 00:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.63333333,1.0,1.0,0.0,37.33333333,52.16666667,70.0,69.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 01:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.56666667,1.0,1.0,0.0,38.0,52.16666667,70.0,68.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 01:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.83333333,1.0,1.0,0.0,37.66666667,51.96666667,70.0,69.23333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-24 01:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.7,1.0,1.0,0.0,38.0,51.73333333,70.0,69.23333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 01:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.16666667,1.0,1.0,0.0,42.66666667,49.53333333,70.0,68.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 02:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.26666667,1.0,1.0,0.0,44.0,48.83333333,70.0,69.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 02:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.2,1.0,1.0,0.0,44.0,48.36666667,70.0,69.03333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-24 02:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.1,1.0,1.0,0.0,45.0,48.03333333,70.0,68.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 02:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.2,1.0,1.0,0.0,46.33333333,47.6,70.0,68.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 03:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.2,1.0,1.0,0.0,47.0,47.46666667,70.0,69.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 03:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.13333333,1.0,1.0,0.0,47.0,47.16666667,70.0,69.06666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-24 03:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.26666667,1.0,1.0,0.0,47.66666667,46.83333333,70.0,69.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.0,1.0,1.0,0.0,48.0,46.7,70.0,68.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 04:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.93333333,1.0,1.0,0.0,49.0,46.03333333,70.0,69.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 04:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.13333333,1.0,1.0,0.0,49.66666667,45.7,70.0,69.03333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-24 04:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.13333333,1.0,1.0,0.0,49.33333333,45.76666667,70.0,69.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 04:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.76666667,1.0,1.0,0.0,50.66666667,45.13333333,70.0,68.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 05:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.86666667,1.0,1.0,0.0,49.0,45.7,70.0,69.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 05:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.86666667,1.0,1.0,0.0,48.0,45.63333333,70.0,69.06666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-24 05:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.9,1.0,1.0,0.0,47.66666667,45.7,70.0,69.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 05:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.96666667,1.0,1.0,0.0,48.0,45.8,70.0,69.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 06:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.0,1.0,1.0,0.0,47.33333333,45.7,70.0,69.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 06:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.93333333,1.0,1.0,0.0,48.0,45.03333333,70.0,69.0,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-24 06:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.86666667,1.0,1.0,0.0,49.0,44.76666667,70.0,69.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 06:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.76666667,1.0,1.0,0.0,48.66666667,44.93333333,70.0,68.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 07:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.93333333,1.0,1.0,0.0,49.0,45.03333333,70.0,69.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 07:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.03333333,1.0,1.0,0.0,49.66666667,44.66666667,70.0,69.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 07:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.9,1.0,1.0,0.0,48.0,44.45,70.0,68.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 07:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.73333333,1.0,1.0,0.0,48.0,44.93333333,70.0,68.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 08:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.06666667,1.0,1.0,0.0,47.66666667,44.83333333,70.0,69.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 08:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.0,1.0,1.0,0.0,47.66666667,44.6,70.0,69.3,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-24 08:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.86666667,1.0,1.0,0.0,49.0,44.33333333,70.0,68.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 08:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.86666667,1.0,1.0,0.0,49.33333333,44.26666667,70.0,68.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 09:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.03333333,1.0,1.0,0.0,49.0,44.33333333,70.0,69.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 09:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.76666667,1.0,1.0,0.0,51.0,43.6,70.0,69.1,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-24 09:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.83333333,1.0,1.0,0.0,50.0,43.6,70.0,69.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 09:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.8,1.0,1.0,0.0,50.33333333,43.83333333,70.0,69.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 10:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.93333333,1.0,1.0,0.0,50.0,44.33333333,70.0,69.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 10:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.03333333,1.0,1.0,0.0,49.0,44.0,70.0,69.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 10:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.93333333,1.0,1.0,0.0,50.66666667,43.66666667,70.0,69.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 10:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.83333333,1.0,1.0,0.0,49.0,44.06666667,70.0,68.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 11:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.93333333,1.0,1.0,0.0,48.33333333,43.96666667,70.0,69.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 11:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.03333333,1.0,1.0,0.0,48.0,44.0,70.0,69.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 11:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.06666667,1.0,1.0,0.0,47.33333333,44.16666667,70.0,69.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
