time,ClgPct,ClgStg01Cmd,ClgStg02Cmd,EffRmSp,ExhAirDmprFbk,HtgPct,HtgStg01Cmd,HtgStg02Cmd,MixAirTemp,OccCmd,OccStatus,OutAirDmprFbk,OutAirHum,OutAirTemp,RmSp,RmTemp,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode,ClgPct_outlier,HtgPct_outlier,OutAirTemp_outlier,RmTemp_outlier,SuplFanSpd_outlier
2025-02-24 11:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.333333333,1.0,62.0,1.0,1.0,0.0,48.0,43.96666667,70.0,69.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 12:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.93333333,1.0,1.0,0.0,47.0,44.46666667,70.0,68.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 12:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.0,1.0,1.0,0.0,47.66666667,44.26666667,70.0,69.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 12:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.0,1.0,1.0,0.0,47.33333333,44.16666667,70.0,69.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 12:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.1,1.0,1.0,0.0,47.66666667,45.03333333,70.0,68.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 13:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.4,1.0,1.0,0.0,47.33333333,45.7,70.0,69.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 13:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.4,1.0,1.0,0.0,49.0,45.96666667,70.0,69.33333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-24 13:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.06666667,1.0,1.0,0.0,49.0,47.56666667,70.0,68.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.93333333,1.0,1.0,0.0,49.0,48.5,70.0,69.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.46666667,1.0,1.0,0.0,48.0,49.86666667,70.0,68.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 14:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.4,1.0,1.0,0.0,46.0,51.23333333,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 14:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.46666667,1.0,1.0,0.0,45.0,51.2,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 14:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.03333333,1.0,1.0,0.0,42.66666667,54.9,70.0,69.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 15:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.06666667,1.0,1.0,0.0,37.33333333,57.9,70.0,69.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,35.66666667,57.8,70.0,68.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.06666667,1.0,1.0,0.0,33.0,58.3,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 15:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.2,1.0,1.0,0.0,32.0,58.03333333,70.0,68.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.2,1.0,1.0,0.0,32.0,58.4,70.0,69.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 16:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.23333333,1.0,1.0,0.0,32.0,58.93333333,70.0,69.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.3,1.0,1.0,0.0,32.0,59.23333333,70.0,69.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.56666667,1.0,1.0,0.0,31.33333333,60.1,70.0,69.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 17:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.73333333,1.0,1.0,0.0,31.0,60.83333333,70.0,69.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 17:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.06666667,1.0,1.0,0.0,30.33333333,62.36666667,70.0,69.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 17:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.23333333,1.0,1.0,0.0,29.33333333,63.63333333,70.0,69.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.36666667,1.0,1.0,0.0,28.0,64.53333333,70.0,69.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 18:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.4,1.0,1.0,0.0,28.0,64.53333333,70.0,69.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.66666667,1.0,1.0,0.0,28.0,65.7,70.0,69.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.53333333,1.0,1.0,0.0,28.0,66.2,70.0,69.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 18:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.73333333,1.0,1.0,0.0,28.0,66.9,70.0,70.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 19:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,28.0,66.63333333,70.0,69.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 19:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,28.0,66.8,70.0,69.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 19:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,28.0,66.3,70.0,69.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 19:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.93333333,1.0,1.0,0.0,28.0,67.73333333,70.0,69.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,28.33333333,66.43333333,70.0,69.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 20:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,29.33333333,65.1,70.0,69.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 20:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,30.0,64.3,70.0,69.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 20:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,30.0,64.26666667,70.0,69.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 21:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,30.33333333,64.16666667,70.0,68.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 21:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,31.0,64.23333333,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 21:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,31.0,64.7,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 21:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.5,1.0,1.0,0.0,31.0,64.26666667,70.0,68.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 22:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,32.0,63.63333333,70.0,68.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 22:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,32.0,62.7,70.0,68.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 22:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,33.0,62.2,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 22:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,33.0,62.3,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 23:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.2,1.0,1.0,0.0,33.33333333,61.9,70.0,68.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 23:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.93333333,1.0,1.0,0.0,34.0,60.53333333,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 23:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.66666667,1.0,1.0,0.0,34.33333333,59.56666667,70.0,67.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-24 23:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,35.33333333,58.8,70.0,67.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 00:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,36.0,58.46666667,70.0,67.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 00:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,36.0,58.53333333,70.0,67.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 00:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,36.0,58.66666667,70.0,67.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 00:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,36.0,58.7,70.0,67.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 01:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,36.0,59.16666667,70.0,68.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 01:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.66666667,1.0,1.0,0.0,36.0,60.16666667,70.0,69.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 01:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.03333333,1.0,1.0,0.0,36.0,59.03333333,70.0,68.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 01:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,36.66666667,58.13333333,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 02:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,37.66666667,57.53333333,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 02:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.36666667,1.0,1.0,0.0,38.0,57.2,70.0,67.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 02:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,64.73333333,1.0,1.0,0.0,38.66666667,57.0,70.0,68.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 02:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,39.0,57.63333333,70.0,69.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 03:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.53333333,1.0,1.0,0.0,39.0,56.8,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 03:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.36666667,1.0,1.0,0.0,39.66666667,56.2,70.0,67.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 03:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.06666667,1.0,1.0,0.0,39.66666667,56.6,70.0,69.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.96666667,1.0,1.0,0.0,39.0,57.33333333,70.0,69.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 04:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.56666667,1.0,1.0,0.0,39.0,56.33333333,70.0,68.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 04:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,38.33333333,56.4,70.0,68.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 04:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,37.33333333,57.03333333,70.0,67.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 04:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,36.33333333,57.4,70.0,67.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 05:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.3,1.0,1.0,0.0,36.0,57.26666667,70.0,67.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 05:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,65.23333333,1.0,1.0,0.0,36.0,58.0,70.0,69.33333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-25 05:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.13333333,1.0,1.0,0.0,36.0,58.93333333,70.0,68.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 05:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,36.0,58.3,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 06:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.86666667,1.0,1.0,0.0,35.0,58.56666667,70.0,68.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 06:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.8,1.0,1.0,0.0,35.0,58.96666667,70.0,67.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 06:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,35.0,58.7,70.0,67.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 06:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,35.0,58.9,70.0,67.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 07:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.33333333,1.0,1.0,0.0,35.0,59.33333333,70.0,68.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 07:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.46666667,1.0,1.0,0.0,35.0,60.53333333,70.0,69.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 07:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.86666667,1.0,1.0,0.0,35.0,59.7,70.0,68.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 07:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.66666667,1.0,1.0,0.0,35.33333333,59.4,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 08:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,36.0,59.33333333,70.0,67.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 08:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,36.0,59.2,70.0,69.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 08:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.2,1.0,1.0,0.0,36.0,59.4,70.0,69.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 08:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.66666667,1.0,1.0,0.0,36.66666667,58.63333333,70.0,68.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 09:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.53333333,1.0,1.0,0.0,37.0,58.6,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 09:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.36666667,1.0,1.0,0.0,38.66666667,58.9,70.0,67.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 09:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,64.6,1.0,1.0,0.0,41.33333333,58.7,70.0,68.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 09:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.1,1.0,1.0,0.0,42.33333333,60.1,70.0,69.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 10:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.53333333,1.0,1.0,0.0,42.66666667,58.73333333,70.0,68.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 10:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,64.2,1.0,1.0,0.0,44.66666667,57.2,70.0,67.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 10:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.1,1.0,1.0,0.0,46.0,56.53333333,70.0,69.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 10:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.73333333,1.0,1.0,0.0,43.66666667,58.46666667,70.0,68.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 11:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.33333333,1.0,1.0,0.0,43.0,56.96666667,70.0,67.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 11:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.33333333,1.0,1.0,0.0,43.0,55.86666667,70.0,68.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 11:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.63333333,1.0,1.0,0.0,43.0,56.4,70.0,69.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 11:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.73333333,1.0,1.0,0.0,44.66666667,55.06666667,70.0,68.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 12:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.33333333,1.0,1.0,0.0,45.66666667,53.53333333,70.0,67.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 12:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,64.33333333,1.0,1.0,0.0,47.0,53.73333333,70.0,69.3,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-25 12:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.03333333,1.0,1.0,0.0,46.33333333,54.7,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 12:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.86666667,1.0,1.0,0.0,47.0,54.3,70.0,68.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 13:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.13333333,1.0,1.0,0.0,46.33333333,55.16666667,70.0,68.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 13:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.2,1.0,1.0,0.0,45.66666667,56.16666667,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 13:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.2,1.0,1.0,0.0,44.33333333,56.8,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.2,1.0,1.0,0.0,44.0,58.26666667,70.0,68.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.03333333,1.0,1.0,0.0,43.33333333,61.13333333,70.0,69.86666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-25 14:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.9,1.0,1.0,0.0,41.33333333,62.06666667,70.0,69.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.03333333,1.0,1.0,0.0,41.0,62.23333333,70.0,69.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 14:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.16666667,1.0,1.0,0.0,40.66666667,63.2,70.0,69.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 15:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.4,1.0,1.0,0.0,40.0,63.06666667,70.0,69.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.73333333,1.0,1.0,0.0,39.66666667,63.56666667,70.0,70.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.93333333,1.0,1.0,0.0,39.0,64.66666667,70.0,70.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 15:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.0,1.0,1.0,0.0,38.66666667,64.0,70.0,70.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.26666667,1.0,1.0,0.0,39.0,63.9,70.0,71.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 16:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.46666667,1.0,1.0,0.0,38.33333333,65.13333333,70.0,71.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.73333333,1.0,1.0,0.0,37.33333333,67.26666667,70.0,71.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 16:45:00,0.0,1.0,1.0,69.4,52.0,0.0,1.0,1.0,67.86666667,1.0,1.0,0.0,37.0,68.26666667,70.0,71.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 17:00:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,66.76666667,1.0,1.0,0.0,36.66666667,67.8,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 17:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.2,1.0,1.0,0.0,35.66666667,67.93333333,70.0,71.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 17:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.56666667,1.0,1.0,0.0,34.33333333,70.43333333,70.0,71.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 17:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.83333333,1.0,1.0,0.0,34.0,70.86666667,70.0,71.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 18:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.9,1.0,1.0,0.0,34.0,72.33333333,70.0,72.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 18:15:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,66.3,1.0,1.0,0.0,34.0,71.3,70.0,72.23333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 18:30:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,65.53333333,1.0,1.0,0.0,34.0,69.56666667,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 18:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.96666667,1.0,1.0,0.0,34.0,69.53333333,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 19:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.73333333,1.0,1.0,0.0,34.0,71.16666667,70.0,71.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 19:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.23333333,1.0,1.0,0.0,34.0,72.16666667,70.0,71.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 19:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.53333333,1.0,1.0,0.0,34.0,72.3,70.0,71.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 19:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.1,1.0,1.0,0.0,34.0,71.86666667,70.0,71.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 20:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,34.0,73.8,70.0,71.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 20:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,32.66666667,73.5,70.0,71.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 20:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,32.0,73.53333333,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 20:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,32.0,72.13333333,70.0,71.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 21:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,32.66666667,71.83333333,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 21:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,31.33333333,71.7,70.0,71.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 21:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,31.66666667,71.2,70.0,71.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 21:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.33333333,1.0,1.0,0.0,32.33333333,70.93333333,70.0,71.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 22:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.46666667,1.0,1.0,0.0,33.0,70.03333333,70.0,71.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 22:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.6,1.0,1.0,0.0,34.66666667,69.16666667,70.0,71.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 22:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,35.0,68.0,70.0,71.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 22:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.66666667,1.0,1.0,0.0,35.0,66.86666667,70.0,70.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 23:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,34.0,65.8,70.0,70.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 23:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,34.66666667,64.63333333,70.0,70.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 23:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.06666667,1.0,1.0,0.0,36.33333333,64.03333333,70.0,70.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-25 23:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.8,1.0,1.0,0.0,37.0,63.53333333,70.0,70.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 00:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.7,1.0,1.0,0.0,37.66666667,62.7,70.0,70.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 00:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.7,1.0,1.0,0.0,39.0,62.33333333,70.0,70.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 00:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.7,1.0,1.0,0.0,39.66666667,62.23333333,70.0,70.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 00:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.63333333,1.0,1.0,0.0,40.66666667,62.03333333,70.0,70.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 01:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.36666667,1.0,1.0,0.0,41.0,61.6,70.0,70.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 01:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.13333333,1.0,1.0,0.0,42.0,60.73333333,70.0,70.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 01:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.0,1.0,1.0,0.0,43.33333333,60.36666667,70.0,70.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 01:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.86666667,1.0,1.0,0.0,44.0,59.33333333,70.0,70.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 02:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.66666667,1.0,1.0,0.0,44.66666667,58.7,70.0,70.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 02:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.63333333,1.0,1.0,0.0,45.0,58.53333333,70.0,70.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 02:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.66666667,1.0,1.0,0.0,45.0,58.16666667,70.0,70.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 02:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.33333333,1.0,1.0,0.0,45.33333333,57.36666667,70.0,70.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 03:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.2,1.0,1.0,0.0,46.66666667,56.93333333,70.0,69.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 03:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.1,1.0,1.0,0.0,46.66666667,56.9,70.0,69.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 03:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.9,1.0,1.0,0.0,47.66666667,55.76666667,70.0,69.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 03:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.03333333,1.0,1.0,0.0,48.0,55.6,70.0,69.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 04:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.1,1.0,1.0,0.0,48.66666667,55.5,70.0,69.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 04:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.0,1.0,1.0,0.0,48.33333333,55.26666667,70.0,69.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 04:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,48.66666667,55.16666667,70.0,69.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 04:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.73333333,1.0,1.0,0.0,49.33333333,54.56666667,70.0,69.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 05:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,50.0,54.03333333,70.0,69.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 05:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,50.0,53.6,70.0,69.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 05:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,51.0,53.66666667,70.0,69.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 05:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,50.66666667,53.53333333,70.0,69.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 06:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,51.0,53.9,70.0,69.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 06:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.53333333,1.0,1.0,0.0,50.66666667,53.9,70.0,69.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 06:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.23333333,1.0,1.0,0.0,51.33333333,52.36666667,70.0,69.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 06:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.03333333,1.0,1.0,0.0,54.0,51.73333333,70.0,69.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 07:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.93333333,1.0,1.0,0.0,55.0,51.06666667,70.0,69.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 07:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.66666667,1.0,1.0,0.0,55.33333333,50.66666667,70.0,68.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 07:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,56.0,50.63333333,70.0,68.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 07:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,56.0,50.33333333,70.0,68.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 08:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.56666667,1.0,1.0,0.0,56.0,50.33333333,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 08:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,56.66666667,49.9,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 08:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.36666667,1.0,1.0,0.0,58.0,49.7,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 08:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.3,1.0,1.0,0.0,58.66666667,49.23333333,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 09:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.3,1.0,1.0,0.0,59.33333333,49.0,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 09:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.26666667,1.0,1.0,0.0,59.66666667,48.76666667,70.0,68.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 09:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.0,1.0,1.0,0.0,61.0,48.06666667,70.0,68.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 09:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.0,1.0,1.0,0.0,60.0,48.0,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 10:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.0,1.0,1.0,0.0,60.0,48.06666667,70.0,68.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 10:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,63.93333333,1.0,1.0,0.0,60.66666667,48.2,70.0,68.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 10:30:00,0.0,1.0,1.0,69.4,52.0,0.0,1.0,1.0,63.73333333,1.0,1.0,0.0,62.33333333,47.73333333,70.0,68.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 10:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.7,1.0,1.0,0.0,62.66666667,47.63333333,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 11:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.7,1.0,1.0,0.0,61.0,47.83333333,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 11:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,64.06666667,1.0,1.0,0.0,61.66666667,47.43333333,70.0,69.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 11:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.56666667,1.0,1.0,0.0,62.66666667,47.93333333,70.0,69.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 11:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.86666667,1.0,1.0,0.0,63.0,47.66666667,70.0,68.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 12:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.73333333,1.0,1.0,0.0,63.0,47.36666667,70.0,68.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 12:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.63333333,1.0,1.0,0.0,62.33333333,47.26666667,70.0,68.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 12:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.46666667,1.0,1.0,0.0,61.33333333,47.2,70.0,67.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 12:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.43333333,1.0,1.0,0.0,61.66666667,47.13333333,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 13:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.56666667,1.0,1.0,0.0,63.33333333,46.9,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 13:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.7,1.0,1.0,0.0,64.33333333,47.43333333,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 13:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.76666667,1.0,1.0,0.0,63.66666667,48.06666667,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.06666667,1.0,1.0,0.0,64.33333333,49.83333333,70.0,68.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,63.33333333,53.03333333,70.0,68.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 14:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.23333333,1.0,1.0,0.0,57.33333333,57.3,70.0,68.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,54.66666667,58.13333333,70.0,68.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 14:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.83333333,1.0,1.0,0.0,55.0,58.83333333,70.0,69.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 15:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.6,1.0,1.0,0.0,50.66666667,62.26666667,70.0,69.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.9,1.0,1.0,0.0,48.0,62.96666667,70.0,69.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.93333333,1.0,1.0,0.0,48.0,62.76666667,70.0,70.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 15:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.33333333,1.0,1.0,0.0,46.66666667,63.9,70.0,70.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.46666667,1.0,1.0,0.0,46.66666667,64.03333333,70.0,71.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 16:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.9,1.0,1.0,0.0,46.66666667,65.63333333,70.0,71.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,68.5,1.0,1.0,0.0,43.33333333,67.76666667,70.0,71.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,68.73333333,1.0,1.0,0.0,40.33333333,69.33333333,70.0,71.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 17:00:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,66.06666667,1.0,1.0,1.666666667,39.66666667,69.46666667,70.0,72.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 17:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.96666667,1.0,1.0,0.0,39.66666667,69.06666667,70.0,71.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 17:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.2,1.0,1.0,0.0,39.33333333,72.3,70.0,71.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 17:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.56666667,1.0,1.0,0.0,40.0,73.86666667,70.0,71.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 18:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.76666667,1.0,1.0,0.0,39.0,74.6,70.0,72.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 18:15:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,39.0,73.43333333,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 18:30:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,66.4,1.0,1.0,0.0,39.0,73.83333333,70.0,71.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 18:45:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,66.93333333,1.0,1.0,0.0,39.0,75.06666667,70.0,71.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 19:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.8,1.0,1.0,0.0,38.33333333,75.73333333,70.0,71.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 19:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.83333333,1.0,1.0,0.0,38.0,75.53333333,70.0,71.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 19:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.9,1.0,1.0,0.0,39.0,75.0,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 19:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.96666667,1.0,1.0,0.0,39.0,74.93333333,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 20:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.26666667,1.0,1.0,0.0,38.66666667,75.7,70.0,71.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 20:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.23333333,1.0,1.0,0.0,37.0,78.13333333,70.0,71.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 20:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.4,1.0,1.0,0.0,36.0,77.63333333,70.0,72.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 20:45:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,67.36666667,1.0,1.0,0.0,35.66666667,75.0,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 21:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.66666667,1.0,1.0,0.0,35.33333333,73.46666667,70.0,71.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 21:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.03333333,1.0,1.0,0.0,36.0,73.56666667,70.0,71.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 21:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.1,1.0,1.0,0.0,36.33333333,73.3,70.0,71.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 21:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.1,1.0,1.0,0.0,37.33333333,72.8,70.0,71.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 22:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.1,1.0,1.0,0.0,38.0,72.9,70.0,71.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 22:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.1,1.0,1.0,0.0,38.0,73.06666667,70.0,71.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 22:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.1,1.0,1.0,0.0,38.33333333,72.73333333,70.0,71.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 22:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.1,1.0,1.0,0.0,39.33333333,72.16666667,70.0,71.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 23:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.1,1.0,1.0,0.0,40.0,71.83333333,70.0,71.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 23:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.1,1.0,1.0,0.0,40.66666667,71.3,70.0,71.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 23:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.96666667,1.0,1.0,0.0,41.33333333,70.83333333,70.0,71.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-26 23:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.7,1.0,1.0,0.0,42.33333333,70.33333333,70.0,71.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 00:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.7,1.0,1.0,0.0,43.0,69.73333333,70.0,71.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 00:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.7,1.0,1.0,0.0,43.0,69.43333333,70.0,71.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 00:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.7,1.0,1.0,0.0,43.0,69.43333333,70.0,71.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 00:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.76666667,1.0,1.0,0.0,42.66666667,69.66666667,70.0,71.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 01:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.9,1.0,1.0,0.0,42.0,70.0,70.0,71.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 01:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.9,1.0,1.0,0.0,41.66666667,70.0,70.0,71.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 01:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.9,1.0,1.0,2.0,39.33333333,69.93333333,70.0,71.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 01:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.9,1.0,1.0,0.0,37.66666667,69.63333333,70.0,71.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 02:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.7,1.0,1.0,0.0,38.33333333,69.23333333,70.0,71.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 02:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.63333333,1.0,1.0,0.0,39.66666667,68.06666667,70.0,71.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 02:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.53333333,1.0,1.0,0.0,41.66666667,66.8,70.0,71.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 02:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,41.33333333,66.83333333,70.0,71.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 03:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,39.66666667,67.36666667,70.0,71.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 03:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,39.33333333,67.86666667,70.0,71.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 03:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,82.93333333,1.0,1.0,0.0,41.0,68.16666667,70.0,71.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 03:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.6,1.0,1.0,0.0,43.66666667,66.46666667,70.0,71.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 04:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.26666667,1.0,1.0,0.0,47.0,62.73333333,70.0,71.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 04:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.03333333,1.0,1.0,0.0,49.33333333,62.23333333,70.0,71.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 04:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.76666667,1.0,1.0,0.0,52.33333333,60.86666667,70.0,71.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 04:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.53333333,1.0,1.0,0.0,55.33333333,60.4,70.0,71.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 05:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.5,1.0,1.0,0.0,56.0,61.26666667,70.0,71.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 05:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.43333333,1.0,1.0,0.0,57.0,61.3,70.0,71.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 05:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.3,1.0,1.0,0.0,58.66666667,61.5,70.0,71.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 05:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.3,1.0,1.0,0.0,60.0,61.43333333,70.0,71.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 06:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.3,1.0,1.0,0.0,60.66666667,61.0,70.0,71.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 06:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.3,1.0,1.0,0.0,61.0,61.43333333,70.0,71.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 06:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.3,1.0,1.0,0.0,61.0,61.6,70.0,71.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 06:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.3,1.0,1.0,0.0,61.0,61.4,70.0,71.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 07:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.23333333,1.0,1.0,0.0,61.33333333,61.13333333,70.0,71.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 07:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,62.0,60.76666667,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 07:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.06666667,1.0,1.0,0.0,62.0,60.4,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 07:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.0,1.0,1.0,0.0,62.33333333,59.9,70.0,70.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 08:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.93333333,1.0,1.0,0.0,63.0,59.3,70.0,70.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 08:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.8,1.0,1.0,0.0,63.0,58.96666667,70.0,70.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 08:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.7,1.0,1.0,0.0,62.66666667,58.4,70.0,70.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 08:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.7,1.0,1.0,0.0,62.0,57.73333333,70.0,70.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 09:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.7,1.0,1.0,0.0,61.66666667,57.5,70.0,70.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 09:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.5,1.0,1.0,0.0,60.66666667,56.83333333,70.0,70.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 09:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.43333333,1.0,1.0,0.0,59.0,56.33333333,70.0,70.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 09:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,58.33333333,55.93333333,70.0,70.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 10:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,58.0,55.36666667,70.0,70.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 10:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.06666667,1.0,1.0,0.0,58.0,54.93333333,70.0,70.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 10:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.96666667,1.0,1.0,0.0,57.33333333,54.43333333,70.0,70.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 10:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.9,1.0,1.0,0.0,57.66666667,53.53333333,70.0,70.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 11:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.9,1.0,1.0,0.0,59.0,53.36666667,70.0,70.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 11:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.76666667,1.0,1.0,0.0,57.66666667,54.5,70.0,70.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 11:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.7,1.0,1.0,0.0,56.33333333,54.7,70.0,70.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 11:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.66666667,1.0,1.0,0.0,56.0,54.36666667,70.0,70.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 12:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.6,1.0,1.0,0.0,56.0,54.13333333,70.0,70.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 12:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.46666667,1.0,1.0,0.0,56.0,54.2,70.0,70.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 12:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.4,1.0,1.0,0.0,56.0,53.7,70.0,70.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 12:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.4,1.0,1.0,0.0,56.0,53.13333333,70.0,70.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 13:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.4,1.0,1.0,0.0,56.0,53.26666667,70.0,70.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 13:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.4,1.0,1.0,0.0,56.0,53.63333333,70.0,70.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 13:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.4,1.0,1.0,0.0,56.0,53.63333333,70.0,70.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 13:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.46666667,1.0,1.0,0.0,55.33333333,54.3,70.0,70.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 14:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.83333333,1.0,1.0,0.0,53.66666667,55.76666667,70.0,70.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 14:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.0,1.0,1.0,0.666666667,51.0,56.0,70.0,70.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 14:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.06666667,1.0,1.0,3.0,51.0,55.7,70.0,70.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 14:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.53333333,1.0,1.0,2.666666667,49.33333333,57.76666667,70.0,70.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
