time,ClgPct,ClgStg01Cmd,ClgStg02Cmd,EffRmSp,ExhAirDmprFbk,HtgPct,HtgStg01Cmd,HtgStg02Cmd,MixAirTemp,OccCmd,OccStatus,OutAirDmprFbk,OutAirHum,OutAirTemp,RmSp,RmTemp,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode,ClgPct_outlier,HtgPct_outlier,OutAirTemp_outlier,RmTemp_outlier,SuplFanSpd_outlier
2025-02-27 15:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.76666667,1.0,1.0,0.0,48.0,59.3,70.0,71.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 15:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.0,1.0,1.0,0.0,47.0,60.3,70.0,71.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 15:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.2,1.0,1.0,0.0,45.0,61.7,70.0,71.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 15:45:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,66.03333333,1.0,1.0,0.0,44.0,61.83333333,70.0,72.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 16:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.73333333,1.0,1.0,0.0,43.0,60.93333333,70.0,71.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 16:15:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,65.96666667,1.0,1.0,0.0,42.66666667,61.23333333,70.0,71.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 16:30:00,0.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,68.46666667,1.0,1.0,0.0,42.0,63.33333333,70.0,71.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 16:45:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,65.96666667,1.0,1.0,0.0,41.0,61.86666667,70.0,71.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 17:00:00,0.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,66.13333333,1.0,1.0,0.0,41.0,62.9,70.0,71.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 17:15:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,66.83333333,1.0,1.0,0.0,41.0,64.2,70.0,71.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 17:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.4,1.0,1.0,0.0,41.0,64.26666667,70.0,71.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 17:45:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,66.23333333,1.0,1.0,0.0,40.0,64.83333333,70.0,71.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 18:00:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,66.13333333,1.0,1.0,0.0,39.0,64.73333333,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 18:15:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,66.56666667,1.0,1.0,0.0,39.0,65.9,70.0,71.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 18:30:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,65.66666667,1.0,1.0,0.0,39.0,64.73333333,70.0,71.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 18:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,39.33333333,65.93333333,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 19:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.66666667,1.0,1.0,0.0,37.33333333,66.96666667,70.0,71.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 19:15:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,69.16666667,1.0,1.0,0.0,36.33333333,67.1,70.0,72.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 19:30:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,66.13333333,1.0,1.0,0.0,35.0,65.33333333,70.0,71.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 19:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.16666667,1.0,1.0,0.0,35.0,68.1,70.0,71.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 20:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.06666667,1.0,1.0,0.0,35.0,66.3,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 20:15:00,0.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,67.36666667,1.0,1.0,0.0,35.0,65.73333333,70.0,72.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 20:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.43333333,1.0,1.0,0.0,35.0,64.3,70.0,71.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 20:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.1,1.0,1.0,0.0,34.66666667,65.23333333,70.0,71.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 21:00:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,33.0,65.9,70.0,72.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 21:15:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,66.16666667,1.0,1.0,0.0,32.33333333,65.53333333,70.0,71.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 21:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.23333333,1.0,1.0,0.0,31.66666667,65.5,70.0,71.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 21:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,31.33333333,64.23333333,70.0,71.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 22:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.16666667,1.0,1.0,0.0,32.66666667,63.13333333,70.0,71.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 22:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.03333333,1.0,1.0,0.0,33.66666667,62.4,70.0,71.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 22:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.9,1.0,1.0,0.0,33.33333333,62.26666667,70.0,71.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 22:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.96666667,1.0,1.0,0.0,32.33333333,62.3,70.0,71.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 23:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.66666667,1.0,1.0,0.0,31.33333333,61.03333333,70.0,71.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 23:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.5,1.0,1.0,0.0,32.33333333,60.3,70.0,71.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 23:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.43333333,1.0,1.0,0.0,33.66666667,59.86666667,70.0,71.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-27 23:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.23333333,1.0,1.0,0.0,34.33333333,59.26666667,70.0,71.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 00:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,35.0,59.03333333,70.0,71.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 00:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,35.33333333,58.7,70.0,71.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 00:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,36.0,58.4,70.0,71.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 00:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,36.0,57.93333333,70.0,71.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 01:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,35.33333333,57.73333333,70.0,71.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 01:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.03333333,1.0,1.0,0.0,34.33333333,57.36666667,70.0,71.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 01:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.86666667,1.0,1.0,0.0,34.0,57.1,70.0,71.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 01:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.76666667,1.0,1.0,0.0,34.0,56.93333333,70.0,71.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 02:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.63333333,1.0,1.0,0.0,34.0,56.8,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 02:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.5,1.0,1.0,0.0,34.66666667,56.56666667,70.0,70.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 02:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.43333333,1.0,1.0,0.0,35.33333333,55.9,70.0,70.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 02:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.4,1.0,1.0,0.0,36.0,56.03333333,70.0,70.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 03:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.4,1.0,1.0,0.0,36.0,55.76666667,70.0,70.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 03:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,36.0,55.03333333,70.0,70.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 03:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,36.66666667,54.2,70.0,70.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 03:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,37.0,53.73333333,70.0,70.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 04:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,38.0,53.6,70.0,70.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 04:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,38.0,53.3,70.0,70.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 04:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.06666667,1.0,1.0,0.0,38.66666667,52.86666667,70.0,70.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 04:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.0,1.0,1.0,0.0,39.0,52.66666667,70.0,70.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 05:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.0,1.0,1.0,0.0,39.66666667,52.53333333,70.0,70.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 05:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.86666667,1.0,1.0,0.0,40.0,52.06666667,70.0,70.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 05:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.6,1.0,1.0,0.0,40.0,51.96666667,70.0,70.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 05:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.4,1.0,1.0,0.0,40.5,51.3,70.0,70.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 06:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.26666667,1.0,1.0,0.0,41.0,50.6,70.0,70.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 06:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.0,1.0,1.0,0.0,41.0,51.46666667,70.0,70.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 06:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.86666667,1.0,1.0,0.0,41.0,51.9,70.0,70.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 06:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,42.0,52.0,70.0,70.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 07:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,42.0,51.8,70.0,70.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 07:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.66666667,1.0,1.0,0.0,42.0,51.1,70.0,70.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 07:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.53333333,1.0,1.0,0.0,42.0,50.3,70.0,69.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 07:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.33333333,1.0,1.0,0.0,42.33333333,51.13333333,70.0,69.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 08:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,43.0,51.43333333,70.0,69.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 08:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,43.0,51.86666667,70.0,69.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 08:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,43.0,52.03333333,70.0,69.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 08:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,43.0,51.56666667,70.0,69.5,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-02-28 09:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,43.0,51.36666667,70.0,69.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 09:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.1,1.0,1.0,0.0,43.0,51.2,70.0,69.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 09:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.06666667,1.0,1.0,0.0,43.0,49.8,70.0,69.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 09:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,43.0,48.33333333,70.0,69.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 10:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.86666667,1.0,1.0,0.0,43.33333333,48.0,70.0,69.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 10:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.8,1.0,1.0,0.0,44.0,48.26666667,70.0,69.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 10:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.56666667,1.0,1.0,0.0,44.0,48.33333333,70.0,69.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 10:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,44.0,49.0,70.0,69.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 11:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,44.0,49.06666667,70.0,68.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 11:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,44.0,49.13333333,70.0,68.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 11:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,44.0,48.93333333,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 11:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,45.0,48.7,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 12:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,47.33333333,47.83333333,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 12:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.16666667,1.0,1.0,0.0,49.0,47.16666667,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 12:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.0,1.0,1.0,0.0,50.33333333,46.76666667,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 12:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.06666667,1.0,1.0,0.0,51.66666667,47.06666667,70.0,68.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 13:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.2,1.0,1.0,0.0,49.66666667,48.33333333,70.0,68.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 13:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.23333333,1.0,1.0,0.0,50.0,49.3,70.0,68.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 13:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.8,1.0,1.0,0.0,48.33333333,51.33333333,70.0,68.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 13:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.23333333,1.0,1.0,0.0,45.33333333,53.46666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 14:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.7,1.0,1.0,0.0,44.33333333,55.23333333,70.0,69.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 14:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.13333333,1.0,1.0,0.0,40.33333333,56.1,70.0,69.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 14:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.56666667,1.0,1.0,0.0,37.0,57.63333333,70.0,69.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 14:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.7,1.0,1.0,0.0,35.33333333,58.7,70.0,70.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 15:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.86666667,1.0,1.0,0.0,34.33333333,59.43333333,70.0,70.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 15:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,3.0,33.0,61.03333333,70.0,70.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 15:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.33333333,1.0,1.0,0.0,32.66666667,61.16666667,70.0,71.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 15:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.56666667,1.0,1.0,0.0,31.66666667,61.6,70.0,71.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 16:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.0,1.0,1.0,0.0,30.66666667,62.66666667,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 16:15:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,67.53333333,1.0,1.0,0.0,31.0,62.66666667,70.0,72.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 16:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.83333333,1.0,1.0,0.0,29.33333333,62.9,70.0,71.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 16:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.23333333,1.0,1.0,0.0,27.0,65.1,70.0,71.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 17:00:00,0.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,65.83333333,1.0,1.0,0.0,27.0,64.4,70.0,72.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 17:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.76666667,1.0,1.0,0.0,26.66666667,64.66666667,70.0,71.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 17:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.56666667,1.0,1.0,0.0,26.0,66.8,70.0,71.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 17:45:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,25.66666667,66.1,70.0,71.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 18:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.93333333,1.0,1.0,0.0,25.0,67.63333333,70.0,71.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 18:15:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,66.06666667,1.0,1.0,0.0,25.33333333,66.56666667,70.0,71.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 18:30:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,66.3,1.0,1.0,0.0,26.0,67.2,70.0,71.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 18:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.3,1.0,1.0,0.0,26.0,67.7,70.0,71.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 19:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.13333333,1.0,1.0,0.0,26.0,69.36666667,70.0,71.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 19:15:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,66.33333333,1.0,1.0,0.0,26.0,68.66666667,70.0,71.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 19:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.33333333,1.0,1.0,0.0,26.0,70.33333333,70.0,71.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 19:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,26.0,70.86666667,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 20:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.63333333,1.0,1.0,0.0,26.0,70.86666667,70.0,71.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 20:15:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,66.96666667,1.0,1.0,0.0,26.0,69.86666667,70.0,71.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 20:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.33333333,1.0,1.0,0.0,26.0,69.93333333,70.0,71.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 20:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.56666667,1.0,1.0,0.0,26.0,70.43333333,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 21:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.7,1.0,1.0,0.0,26.0,70.63333333,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 21:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.96666667,1.0,1.0,0.0,26.0,70.8,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 21:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.1,1.0,1.0,0.0,25.0,70.63333333,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 21:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.1,1.0,1.0,0.0,25.0,69.96666667,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 22:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.1,1.0,1.0,0.0,25.0,70.53333333,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 22:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.76666667,1.0,1.0,0.0,25.0,69.86666667,70.0,71.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 22:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.7,1.0,1.0,0.0,25.0,69.16666667,70.0,71.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 22:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.56666667,1.0,1.0,0.0,25.0,68.73333333,70.0,71.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 23:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,25.66666667,68.16666667,70.0,71.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 23:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,26.0,67.36666667,70.0,71.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 23:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,26.33333333,67.0,70.0,71.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-02-28 23:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.33333333,1.0,1.0,0.0,27.0,66.56666667,70.0,71.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 00:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.16666667,1.0,1.0,0.0,27.0,66.36666667,70.0,71.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 00:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.1,1.0,1.0,0.0,27.0,66.2,70.0,71.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 00:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.03333333,1.0,1.0,0.0,27.0,66.03333333,70.0,71.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 00:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.9,1.0,1.0,0.0,28.0,65.7,70.0,71.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 01:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.9,1.0,1.0,0.0,28.0,65.63333333,70.0,71.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 01:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.9,1.0,1.0,0.0,28.0,65.46666667,70.0,71.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 01:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.9,1.0,1.0,0.0,28.0,65.4,70.0,71.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 01:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.83333333,1.0,1.0,0.0,28.0,65.36666667,70.0,71.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 02:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.8,1.0,1.0,0.0,28.66666667,64.96666667,70.0,71.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 02:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.8,1.0,1.0,0.0,29.0,64.53333333,70.0,71.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 02:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.8,1.0,1.0,0.0,29.33333333,64.36666667,70.0,71.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 02:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.8,1.0,1.0,0.0,30.0,64.3,70.0,71.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 03:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.66666667,1.0,1.0,0.0,30.0,64.3,70.0,71.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 03:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.6,1.0,1.0,0.0,30.0,64.43333333,70.0,70.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 03:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.6,1.0,1.0,0.0,30.0,64.6,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 03:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.6,1.0,1.0,0.0,30.0,64.6,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 04:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.6,1.0,1.0,0.0,31.0,64.33333333,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 04:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.53333333,1.0,1.0,0.0,32.0,64.2,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 04:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.5,1.0,1.0,0.0,32.0,64.26666667,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 04:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.5,1.0,1.0,0.0,32.5,64.05,70.0,70.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 05:00:00,0.0,1.0,1.0,77.26666667,52.0,0.0,1.0,1.0,68.63333333,1.666666667,1.666666667,0.0,35.33333333,63.46666667,70.0,70.8,33.33333333,1.333333333,80.0,60.0,0,False,False,False,False,False
2025-03-01 05:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,68.63333333,2.0,2.0,0.0,36.0,62.8,70.0,70.66666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 05:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,68.3,2.0,2.0,0.0,35.66666667,61.7,70.0,70.56666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 05:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,67.86666667,2.0,2.0,0.0,35.66666667,60.43333333,70.0,70.5,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 06:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,67.56666667,2.0,2.0,0.0,36.0,59.4,70.0,70.36666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 06:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,67.26666667,2.0,2.0,0.0,36.66666667,58.36666667,70.0,70.3,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 06:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,67.06666667,2.0,2.0,0.0,37.33333333,57.3,70.0,70.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 06:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,66.73333333,2.0,2.0,0.0,38.33333333,56.3,70.0,70.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 07:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,66.06666667,2.0,2.0,0.0,39.0,55.23333333,70.0,70.03333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 07:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,65.6,2.0,2.0,0.0,39.0,54.56666667,70.0,70.0,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 07:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,65.16666667,2.0,2.0,0.0,40.66666667,53.76666667,70.0,70.0,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 07:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.8,2.0,2.0,0.0,41.33333333,52.9,70.0,69.86666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 08:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.56666667,2.0,2.0,0.0,42.0,52.13333333,70.0,69.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 08:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.23333333,2.0,2.0,0.0,42.66666667,51.7,70.0,69.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 08:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,63.86666667,2.0,2.0,0.0,42.66666667,51.33333333,70.0,69.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 08:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,63.43333333,2.0,2.0,0.0,43.33333333,50.36666667,70.0,69.76666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 09:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,62.86666667,2.0,2.0,0.0,44.0,49.76666667,70.0,69.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 09:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,62.6,2.0,2.0,0.0,44.33333333,49.3,70.0,69.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 09:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,62.6,2.0,2.0,0.0,44.66666667,49.06666667,70.0,69.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 09:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,62.2,2.0,2.0,0.0,45.66666667,48.26666667,70.0,69.56666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 10:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,61.73333333,2.0,2.0,0.0,46.33333333,47.73333333,70.0,69.5,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 10:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,61.3,2.0,2.0,0.0,46.66666667,47.63333333,70.0,69.5,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 10:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,61.0,2.0,2.0,0.0,46.33333333,47.23333333,70.0,69.43333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 10:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,60.63333333,2.0,2.0,0.0,46.33333333,46.26666667,70.0,69.4,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 11:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,60.5,2.0,2.0,0.0,47.0,45.53333333,70.0,69.4,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 11:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,60.5,2.0,2.0,0.0,46.66666667,45.0,70.0,69.4,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 11:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,60.33333333,2.0,2.0,0.0,46.0,44.5,70.0,69.4,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 11:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,60.1,2.0,2.0,0.0,46.5,43.9,70.0,69.4,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 12:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,59.73333333,2.0,2.0,0.0,47.0,43.43333333,70.0,69.2,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 12:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,59.26666667,2.0,2.0,0.0,48.0,43.2,70.0,69.2,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 12:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,59.53333333,2.0,2.0,0.0,46.66666667,43.2,70.0,69.13333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 12:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,60.03333333,2.0,2.0,0.0,46.0,43.33333333,70.0,69.0,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 13:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,62.5,1.0,1.0,0.0,41.0,43.8,70.0,69.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 13:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.53333333,1.0,1.0,0.0,40.0,43.96666667,70.0,69.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 13:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,41.0,44.03333333,70.0,69.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 13:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,41.0,44.53333333,70.0,69.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 14:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,40.33333333,44.9,70.0,69.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 14:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.53333333,1.0,1.0,0.0,40.0,45.1,70.0,69.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 14:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.86666667,1.0,1.0,0.0,38.66666667,45.96666667,70.0,69.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 14:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.13333333,1.0,1.0,0.0,37.33333333,47.16666667,70.0,69.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 15:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.13333333,1.0,1.0,0.0,36.33333333,47.2,70.0,70.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 15:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,36.0,48.53333333,70.0,70.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 15:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.36666667,1.0,1.0,0.0,34.0,48.96666667,70.0,70.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 15:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.4,1.0,1.0,0.0,33.33333333,49.56666667,70.0,70.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 16:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,32.33333333,50.16666667,70.0,70.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 16:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.6,1.0,1.0,2.333333333,31.33333333,50.16666667,70.0,70.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 16:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.5,1.0,1.0,0.0,31.33333333,50.1,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 16:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.73333333,1.0,1.0,0.0,30.66666667,50.53333333,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 17:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.9,1.0,1.0,0.0,29.66666667,51.43333333,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 17:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,29.66666667,52.53333333,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 17:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.7,1.0,1.0,0.0,29.0,52.16666667,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 17:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.93333333,1.0,1.0,0.0,28.33333333,52.9,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 18:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,28.0,52.63333333,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 18:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.83333333,1.0,1.0,0.0,28.0,52.23333333,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 18:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.73333333,1.0,1.0,0.0,28.0,52.0,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 18:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.46666667,1.0,1.0,0.0,28.0,51.06666667,70.0,70.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 19:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,28.0,52.4,70.0,70.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 19:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.7,1.0,1.0,0.0,27.33333333,54.6,70.0,70.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 19:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.83333333,1.0,1.0,0.0,28.0,56.0,70.0,70.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 19:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.56666667,1.0,1.0,0.0,28.0,53.83333333,70.0,70.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 20:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.03333333,1.0,1.0,0.0,29.33333333,51.13333333,70.0,70.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 20:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.06666667,1.0,1.0,0.0,30.0,52.3,70.0,70.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 20:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.1,1.0,1.0,0.0,29.33333333,51.56666667,70.0,70.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 20:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,28.66666667,51.63333333,70.0,70.23333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 21:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.8,1.0,1.0,0.0,28.0,51.06666667,70.0,70.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 21:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.66666667,1.0,1.0,0.0,27.66666667,50.4,70.0,70.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 21:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.9,2.0,2.0,0.0,33.66666667,48.76666667,70.0,69.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 21:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.53333333,2.0,2.0,0.0,37.66666667,47.4,70.0,69.76666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 22:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,63.86666667,2.0,2.0,0.0,39.0,46.53333333,70.0,69.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 22:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,63.4,2.0,2.0,0.0,40.0,46.0,70.0,69.56666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 22:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,62.9,2.0,2.0,0.0,40.33333333,44.86666667,70.0,69.5,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 22:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,62.36666667,2.0,2.0,0.0,40.0,43.56666667,70.0,69.4,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 23:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,61.93333333,2.0,2.0,0.0,41.33333333,42.73333333,70.0,69.4,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 23:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,61.53333333,2.0,2.0,0.0,41.33333333,42.23333333,70.0,69.26666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 23:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,60.8,2.0,2.0,0.0,42.0,41.3,70.0,69.13333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-01 23:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,60.16666667,2.0,2.0,0.0,43.66666667,40.66666667,70.0,69.0,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 00:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,59.73333333,2.0,2.0,0.0,43.33333333,40.1,70.0,68.93333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 00:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,59.43333333,2.0,2.0,0.0,43.0,39.83333333,70.0,68.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 00:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,59.2,2.0,2.0,0.0,44.0,39.8,70.0,68.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 00:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,59.2,2.0,2.0,0.0,44.0,39.2,70.0,68.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 01:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,58.93333333,2.0,2.0,0.0,44.66666667,38.56666667,70.0,68.76666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 01:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,58.46666667,2.0,2.0,0.0,45.0,37.86666667,70.0,68.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 01:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,58.3,2.0,2.0,0.0,45.66666667,37.2,70.0,68.66666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 01:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,57.83333333,2.0,2.0,0.0,46.66666667,36.83333333,70.0,68.6,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 02:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,57.66666667,2.0,2.0,0.0,47.0,36.36666667,70.0,68.6,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 02:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,57.33333333,2.0,2.0,0.0,46.66666667,35.83333333,70.0,68.46666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 02:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,56.96666667,2.0,2.0,0.0,47.0,35.3,70.0,68.4,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 02:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,56.9,2.0,2.0,0.0,47.33333333,35.03333333,70.0,68.4,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 03:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,56.6,2.0,2.0,0.0,47.0,34.83333333,70.0,68.3,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 03:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,56.5,2.0,2.0,0.0,48.0,34.56666667,70.0,68.3,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 03:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.93333333,2.0,2.0,0.0,48.0,34.5,70.0,68.16666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 03:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.9,2.0,2.0,0.0,48.33333333,34.33333333,70.0,68.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 04:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.66666667,2.0,2.0,0.0,47.66666667,34.06666667,70.0,68.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 04:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.3,2.0,2.0,0.0,49.33333333,33.8,70.0,68.03333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 04:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,54.7,2.0,2.0,0.0,49.0,33.73333333,70.0,67.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 04:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.53333333,2.0,2.0,0.0,47.66666667,33.53333333,70.0,67.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 05:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.8,2.0,2.0,0.0,48.33333333,33.2,70.0,67.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 05:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.96666667,2.0,2.0,0.0,50.33333333,33.06666667,70.0,67.86666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 05:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.83333333,2.0,2.0,0.0,50.0,32.86666667,70.0,67.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 05:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.63333333,2.0,2.0,0.0,49.33333333,32.6,70.0,67.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 06:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.6,2.0,2.0,0.0,50.0,32.33333333,70.0,67.66666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 06:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.6,2.0,2.0,0.0,50.0,32.2,70.0,67.6,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 06:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.6,2.0,2.0,0.0,50.66666667,31.8,70.0,67.6,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 06:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.53333333,2.0,2.0,0.0,51.33333333,31.63333333,70.0,67.53333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 07:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.4,2.0,2.0,0.0,50.0,31.3,70.0,67.5,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 07:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.4,2.0,2.0,0.0,51.0,31.3,70.0,67.36666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 07:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.4,2.0,2.0,0.0,51.0,31.3,70.0,67.3,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 07:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.4,2.0,2.0,0.0,50.66666667,31.16666667,70.0,67.26666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 08:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.4,2.0,2.0,0.0,51.0,30.96666667,70.0,67.2,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 08:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.73333333,2.0,2.0,0.0,51.0,29.86666667,70.0,67.2,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 08:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.46666667,2.0,2.0,0.0,51.0,29.2,70.0,67.2,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 08:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.33333333,2.0,2.0,0.0,51.0,29.0,70.0,67.06666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 09:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.63333333,2.0,2.0,0.0,50.66666667,28.46666667,70.0,67.0,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 09:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.66666667,2.0,2.0,0.0,51.66666667,27.8,70.0,67.0,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 09:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.53333333,2.0,2.0,0.0,51.33333333,28.4,70.0,66.86666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 09:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.63333333,2.0,2.0,0.0,51.0,28.26666667,70.0,66.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 10:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,56.1,2.0,2.0,0.0,51.0,27.93333333,70.0,66.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 10:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,56.2,2.0,2.0,0.0,50.66666667,28.66666667,70.0,66.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 10:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,56.2,2.0,2.0,0.0,51.0,28.93333333,70.0,66.76666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 10:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,56.1,2.0,2.0,0.0,51.0,29.0,70.0,66.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 11:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.9,2.0,2.0,0.0,51.0,28.13333333,70.0,66.56666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 11:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.7,2.0,2.0,0.0,51.33333333,27.33333333,70.0,66.5,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 11:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.46666667,2.0,2.0,0.0,51.33333333,27.0,70.0,66.5,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 11:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.4,2.0,2.0,0.0,51.0,26.86666667,70.0,66.43333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 12:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.4,2.0,2.0,0.0,51.0,26.7,70.0,66.4,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 12:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.26666667,2.0,2.0,0.0,51.0,27.0,70.0,66.4,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 12:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.13333333,2.0,2.0,0.0,51.0,27.2,70.0,66.4,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 12:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.13333333,2.0,2.0,0.0,49.66666667,28.26666667,70.0,66.4,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 13:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.53333333,2.0,2.0,0.0,46.0,29.5,70.0,66.4,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 13:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.83333333,2.0,2.0,0.0,42.33333333,31.03333333,70.0,66.5,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 13:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,56.73333333,2.0,2.0,0.0,44.33333333,32.4,70.0,66.5,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 13:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,57.76666667,2.0,2.0,0.0,42.0,33.06666667,70.0,66.63333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 14:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,58.86666667,2.0,2.0,0.0,40.33333333,34.23333333,70.0,66.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 14:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,59.9,2.0,2.0,0.0,36.66666667,35.76666667,70.0,67.06666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 14:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,60.6,2.0,2.0,0.0,35.33333333,36.26666667,70.0,67.23333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 14:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,61.4,2.0,2.0,0.0,35.0,37.13333333,70.0,67.43333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 15:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,62.26666667,2.0,2.0,0.0,34.0,37.16666667,70.0,67.63333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 15:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,62.93333333,2.0,2.0,0.0,31.33333333,37.93333333,70.0,67.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 15:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,63.7,2.0,2.0,0.0,30.0,39.26666667,70.0,67.83333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 15:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.26666667,2.0,2.0,0.0,30.33333333,39.2,70.0,68.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 16:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.96666667,2.0,2.0,0.0,28.33333333,39.8,70.0,68.43333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 16:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,65.5,2.0,2.0,0.0,29.33333333,40.46666667,70.0,68.63333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 16:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,66.06666667,2.0,2.0,0.0,29.0,41.9,70.0,68.83333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 16:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,66.6,2.0,2.0,0.0,27.0,42.1,70.0,68.96666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 17:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,66.93333333,2.0,2.0,0.0,27.33333333,43.5,70.0,69.13333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 17:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,67.33333333,2.0,2.0,0.0,27.0,43.9,70.0,69.26666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 17:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,67.4,2.0,2.0,0.0,27.0,44.76666667,70.0,69.4,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 17:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,67.46666667,2.0,2.0,0.0,27.66666667,44.2,70.0,69.4,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 18:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,67.63333333,2.0,2.0,0.0,27.0,45.33333333,70.0,69.43333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 18:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,67.83333333,2.0,2.0,0.0,27.33333333,46.23333333,70.0,69.5,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 18:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,68.0,2.0,2.0,0.0,28.0,46.23333333,70.0,69.5,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 18:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,68.2,2.0,2.0,0.0,28.0,48.5,70.0,69.5,0.0,1.0,80.0,60.0,0,False,False,False,False,False
