time,ClgPct,ClgStg01Cmd,ClgStg02Cmd,EffRmSp,ExhAirDmprFbk,HtgPct,HtgStg01Cmd,HtgStg02Cmd,MixAirTemp,OccCmd,OccStatus,OutAirDmprFbk,OutAirHum,OutAirTemp,RmSp,RmTemp,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode,ClgPct_outlier,HtgPct_outlier,OutAirTemp_outlier,RmTemp_outlier,SuplFanSpd_outlier
2025-03-02 19:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,68.5,2.0,2.0,0.0,28.0,49.1,70.0,69.5,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 19:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,68.5,2.0,2.0,0.0,28.66666667,49.73333333,70.0,69.5,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 19:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,68.5,2.0,2.0,0.0,28.33333333,49.5,70.0,69.5,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 19:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,68.5,2.0,2.0,0.0,29.0,49.9,70.0,69.5,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 20:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,68.43333333,2.0,2.0,0.0,28.66666667,50.53333333,70.0,69.5,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 20:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,68.3,2.0,2.0,0.0,30.0,51.33333333,70.0,69.43333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 20:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,68.16666667,2.0,2.0,0.0,30.0,51.76666667,70.0,69.26666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 20:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,68.06666667,2.0,2.0,0.0,30.33333333,52.46666667,70.0,68.96666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 21:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,67.63333333,2.0,2.0,0.0,31.33333333,52.13333333,70.0,68.83333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 21:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,67.03333333,2.0,2.0,0.0,31.33333333,51.13333333,70.0,68.66666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 21:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,66.3,2.0,2.0,0.0,32.33333333,50.93333333,70.0,68.53333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 21:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,65.7,2.0,2.0,0.0,32.33333333,51.26666667,70.0,68.4,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 22:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,65.16666667,2.0,2.0,0.0,33.0,51.0,70.0,68.33333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 22:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.66666667,2.0,2.0,0.0,35.0,49.9,70.0,68.16666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 22:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.33333333,2.0,2.0,0.0,35.0,49.63333333,70.0,68.1,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 22:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,63.7,2.0,2.0,0.0,35.0,47.46666667,70.0,67.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 23:00:00,0.0,1.0,1.0,72.13333333,52.0,16.66666667,1.333333333,1.0,63.13333333,1.0,1.0,0.0,28.33333333,46.63333333,70.0,68.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 23:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.93333333,1.0,1.0,0.0,23.0,48.3,70.0,69.23333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-02 23:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.2,1.0,1.0,0.0,23.0,47.03333333,70.0,68.0,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-03-02 23:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.0,1.0,62.73333333,1.0,1.0,0.0,24.66666667,46.1,70.0,68.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 00:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.56666667,1.0,1.0,0.0,24.33333333,46.66666667,70.0,69.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 00:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.86666667,1.0,1.0,0.0,24.66666667,45.76666667,70.0,67.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 00:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.66666667,1.0,1.0,0.0,25.0,46.26666667,70.0,69.03333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-03-03 00:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.03333333,1.0,1.0,0.0,25.0,45.4,70.0,68.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 01:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.5,1.0,1.0,0.0,26.0,44.03333333,70.0,67.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 01:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.96666667,1.0,1.0,0.0,27.66666667,43.5,70.0,68.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 01:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.66666667,1.0,1.0,0.0,28.66666667,44.0,70.0,69.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 01:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.33333333,1.0,1.0,0.0,30.0,43.96666667,70.0,68.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 02:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.5,1.0,1.0,0.0,31.0,44.13333333,70.0,68.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 02:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.23333333,1.0,1.0,0.0,31.0,42.26666667,70.0,68.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 02:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.63333333,1.0,1.0,0.0,31.0,43.56666667,70.0,69.23333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 02:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.93333333,1.0,1.0,0.0,31.0,43.23333333,70.0,67.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 03:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.5,1.0,1.0,0.0,31.33333333,43.3,70.0,69.1,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-03-03 03:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.13333333,1.0,1.0,0.0,32.0,43.16666667,70.0,68.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 03:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.63333333,1.0,1.0,0.0,32.33333333,42.9,70.0,69.4,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-03-03 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.03333333,1.0,1.0,0.0,31.0,42.9,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 04:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.1,1.0,1.0,0.0,32.0,41.83333333,70.0,68.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 04:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.46666667,1.0,1.0,0.0,33.0,41.96666667,70.0,69.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 04:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.06666667,1.0,1.0,0.0,32.0,40.93333333,70.0,68.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 04:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.46666667,1.0,1.0,0.0,32.0,42.13333333,70.0,69.23333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 05:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.66666667,1.0,1.0,0.0,32.0,41.3,70.0,67.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 05:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.53333333,1.0,1.0,0.0,32.33333333,41.63333333,70.0,69.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 05:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.6,1.0,1.0,0.0,33.66666667,41.36666667,70.0,68.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 05:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.1,1.0,1.0,0.0,33.66666667,40.8,70.0,69.23333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 06:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.96666667,1.0,1.0,0.0,34.0,41.0,70.0,68.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 06:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.4,1.0,1.0,0.0,34.33333333,40.63333333,70.0,69.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 06:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.86666667,1.0,1.0,0.0,37.0,39.9,70.0,68.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 06:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.93333333,1.0,1.0,0.0,37.33333333,40.03333333,70.0,68.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 07:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.13333333,1.0,1.0,0.0,37.66666667,39.6,70.0,69.26666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-03-03 07:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.8,1.0,1.0,0.0,38.0,39.53333333,70.0,68.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 07:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.2,1.0,1.0,0.0,37.66666667,39.46666667,70.0,69.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 07:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.8,1.0,1.0,0.0,38.66666667,38.9,70.0,68.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 08:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.8,1.0,1.0,0.0,39.33333333,38.96666667,70.0,68.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 08:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.1,1.0,1.0,0.0,39.33333333,39.1,70.0,69.33333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-03-03 08:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.333333333,1.0,61.86666667,1.0,1.0,0.0,39.0,38.96666667,70.0,68.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 08:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.86666667,1.0,1.0,0.0,39.0,38.7,70.0,69.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 09:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.8,1.0,1.0,0.0,39.0,38.13333333,70.0,69.26666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-03-03 09:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.0,1.0,61.7,1.0,1.0,0.0,40.0,38.33333333,70.0,68.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 09:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.93333333,1.0,1.0,0.0,39.66666667,39.63333333,70.0,69.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 09:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.93333333,1.0,1.0,0.0,38.33333333,40.16666667,70.0,69.26666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-03-03 10:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.66666667,1.0,1.0,0.0,38.0,39.83333333,70.0,68.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 10:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.0,1.0,1.0,0.0,39.0,40.56666667,70.0,69.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 10:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.1,1.0,1.0,0.0,36.0,41.13333333,70.0,69.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 10:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.66666667,1.0,1.0,0.0,35.66666667,40.86666667,70.0,68.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 11:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.1,1.0,1.0,0.0,37.0,41.26666667,70.0,69.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 11:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.0,1.0,61.93333333,1.0,1.0,0.0,36.66666667,42.3,70.0,68.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 11:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.93333333,1.0,1.0,0.0,34.66666667,43.06666667,70.0,68.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 11:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.1,1.0,1.0,0.0,36.0,42.0,70.0,69.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 12:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.9,1.0,1.0,0.0,37.33333333,41.63333333,70.0,68.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 12:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.0,1.0,1.0,0.0,37.66666667,42.36666667,70.0,68.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 12:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.13333333,1.0,1.0,0.0,37.0,42.3,70.0,69.16666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-03-03 12:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.333333333,1.0,61.86666667,1.0,1.0,0.0,38.0,41.73333333,70.0,68.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 13:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.1,1.0,1.0,0.0,39.66666667,41.7,70.0,69.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 13:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.96666667,1.0,1.0,0.0,41.66666667,41.63333333,70.0,69.2,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-03-03 13:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,61.83333333,1.0,1.0,0.0,41.0,42.66666667,70.0,68.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.53333333,1.0,1.0,0.0,40.0,43.5,70.0,69.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.1,1.0,1.0,0.0,38.66666667,44.53333333,70.0,68.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 14:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.33333333,1.0,1.0,0.0,36.33333333,45.6,70.0,68.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.76666667,1.0,1.0,0.0,35.0,46.73333333,70.0,69.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 14:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.36666667,1.0,1.0,0.0,34.33333333,46.76666667,70.0,68.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 15:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.23333333,1.0,1.0,0.0,32.33333333,47.76666667,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.6,1.0,1.0,0.0,31.0,48.83333333,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.7,1.0,1.0,0.0,28.66666667,51.36666667,70.0,69.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 15:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.26666667,1.0,1.0,0.0,27.33333333,51.56666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.2,1.0,1.0,0.0,27.0,52.23333333,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 16:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.56666667,1.0,1.0,0.0,26.0,55.23333333,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.93333333,1.0,1.0,0.0,24.33333333,57.26666667,70.0,68.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.0,1.0,1.0,0.0,22.66666667,58.33333333,70.0,69.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 17:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,21.66666667,59.33333333,70.0,69.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 17:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.73333333,1.0,1.0,0.0,20.0,60.76666667,70.0,69.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 17:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.96666667,1.0,1.0,0.0,18.0,60.66666667,70.0,69.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,17.0,61.8,70.0,69.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 18:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.73333333,1.0,1.0,0.0,16.0,61.13333333,70.0,69.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.86666667,1.0,1.0,0.0,17.0,61.86666667,70.0,69.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.06666667,1.0,1.0,0.0,16.33333333,62.7,70.0,70.23333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 18:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.16666667,1.0,1.0,0.0,16.0,62.3,70.0,70.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 19:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.33333333,1.0,1.0,0.0,16.0,62.43333333,70.0,70.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 19:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,16.66666667,62.63333333,70.0,70.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 19:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.4,1.0,1.0,0.0,15.66666667,63.23333333,70.0,70.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 19:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.43333333,1.0,1.0,0.0,14.33333333,64.0,70.0,69.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,14.0,63.7,70.0,69.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 20:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.36666667,1.0,1.0,0.0,14.0,63.63333333,70.0,69.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 20:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.46666667,1.0,1.0,0.0,14.66666667,63.56666667,70.0,69.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 20:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.4,1.0,1.0,0.0,15.0,63.33333333,70.0,69.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 21:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,14.66666667,64.23333333,70.0,69.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 21:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.53333333,1.0,1.0,0.0,14.0,63.86666667,70.0,69.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 21:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.66666667,1.0,1.0,0.0,14.0,64.1,70.0,69.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 21:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.0,1.0,1.0,0.0,14.0,64.86666667,70.0,69.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 22:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.96666667,1.0,1.0,0.0,14.0,64.33333333,70.0,69.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 22:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.1,1.0,1.0,0.0,14.0,64.4,70.0,68.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 22:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,14.0,63.66666667,70.0,68.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 22:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.46666667,1.0,1.0,0.0,14.66666667,62.16666667,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 23:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,15.0,61.06666667,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 23:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.23333333,1.0,1.0,0.0,16.0,60.13333333,70.0,68.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 23:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.06666667,1.0,1.0,0.0,16.33333333,59.16666667,70.0,68.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-03 23:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.86666667,1.0,1.0,0.0,17.33333333,58.2,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 00:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.53333333,1.0,1.0,0.0,18.33333333,57.1,70.0,68.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 00:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,20.66666667,56.46666667,70.0,68.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 00:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.43333333,1.0,1.0,0.0,21.66666667,55.63333333,70.0,68.23333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 00:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.3,1.0,1.0,0.0,22.33333333,54.96666667,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 01:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.23333333,1.0,1.0,0.0,23.66666667,54.4,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 01:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.06666667,1.0,1.0,0.0,24.66666667,53.96666667,70.0,68.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 01:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.13333333,1.0,1.0,0.0,25.0,54.2,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 01:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.06666667,1.0,1.0,0.0,25.0,54.13333333,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 02:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.93333333,1.0,1.0,0.0,25.66666667,53.56666667,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 02:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.76666667,1.0,1.0,0.0,26.33333333,53.43333333,70.0,67.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 02:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.5,1.0,1.0,0.0,27.66666667,52.63333333,70.0,67.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 02:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.4,1.0,1.0,0.0,29.33333333,52.1,70.0,67.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 03:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.4,1.0,1.0,0.0,30.0,52.0,70.0,67.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 03:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.7,1.0,1.0,0.0,30.0,52.03333333,70.0,67.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 03:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.7,1.0,1.0,0.0,30.0,53.6,70.0,69.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.3,1.0,1.0,0.0,28.0,54.0,70.0,68.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 04:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.06666667,1.0,1.0,0.0,27.0,53.33333333,70.0,68.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 04:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.86666667,1.0,1.0,0.0,27.0,52.73333333,70.0,67.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 04:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,26.66666667,52.33333333,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 04:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,27.33333333,51.66666667,70.0,67.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 05:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.56666667,1.0,1.0,0.0,28.0,51.83333333,70.0,69.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 05:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.66666667,1.0,1.0,0.0,28.0,52.6,70.0,69.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 05:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.06666667,1.0,1.0,0.0,28.0,52.6,70.0,68.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 05:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.0,1.0,1.0,0.0,28.66666667,52.43333333,70.0,68.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 06:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.76666667,1.0,1.0,0.0,29.33333333,51.9,70.0,68.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 06:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.63333333,1.0,1.0,0.0,30.0,51.5,70.0,68.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 06:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.5,1.0,1.0,0.0,30.0,51.5,70.0,67.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 06:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.5,1.0,1.0,0.0,30.0,51.36666667,70.0,67.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 07:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.9,1.0,1.0,0.0,30.33333333,51.53333333,70.0,68.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 07:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.43333333,1.0,1.0,0.0,31.0,52.56666667,70.0,69.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 07:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,30.66666667,51.63333333,70.0,68.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 07:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.7,1.0,1.0,0.0,29.33333333,51.36666667,70.0,67.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 08:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,64.56666667,1.0,1.0,0.0,29.0,52.26666667,70.0,69.2,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-03-04 08:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.3,1.0,1.0,0.0,29.0,52.63333333,70.0,68.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 08:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.73333333,1.0,1.0,0.0,30.0,51.4,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 08:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.56666667,1.0,1.0,0.0,30.0,51.2,70.0,67.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 09:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.0,1.0,1.0,0.0,29.66666667,51.56666667,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 09:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.63333333,1.0,1.0,0.0,29.0,52.56666667,70.0,69.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 09:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.06666667,1.0,1.0,0.0,29.0,52.66666667,70.0,68.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 09:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.0,1.0,1.0,0.0,29.0,53.03333333,70.0,67.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 10:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,64.53333333,1.0,1.0,0.0,29.0,53.63333333,70.0,68.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 10:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.1,1.0,1.0,0.0,28.66666667,54.8,70.0,69.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 10:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.66666667,1.0,1.0,0.0,27.33333333,55.2,70.0,68.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 10:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,26.66666667,55.76666667,70.0,67.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 11:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,25.33333333,56.73333333,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 11:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,25.0,57.23333333,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 11:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.86666667,1.0,1.0,0.0,25.0,57.36666667,70.0,68.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 11:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.86666667,1.0,1.0,0.0,25.0,58.76666667,70.0,69.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 12:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.26666667,1.0,1.0,0.0,25.33333333,58.6,70.0,68.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 12:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.03333333,1.0,1.0,0.0,26.33333333,57.76666667,70.0,68.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 12:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,27.33333333,57.46666667,70.0,68.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 12:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,28.0,57.4,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 13:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.76666667,0.666666667,1.0,0.0,28.33333333,57.4,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 13:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.76666667,1.0,1.0,0.0,28.66666667,58.73333333,70.0,67.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 13:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.43333333,1.0,1.0,0.0,28.0,59.56666667,70.0,68.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.06666667,1.0,1.0,0.0,28.0,61.03333333,70.0,69.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.9,1.0,1.0,0.0,27.33333333,61.86666667,70.0,69.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 14:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.83333333,1.0,1.0,0.0,26.66666667,61.7,70.0,68.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.1,1.0,1.0,0.0,25.66666667,62.13333333,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 14:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.4,1.0,1.0,0.0,24.66666667,63.56666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 15:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.6,1.0,1.0,0.0,24.0,63.83333333,70.0,69.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.66666667,1.0,1.0,0.0,23.66666667,65.26666667,70.0,69.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.7,1.0,1.0,0.0,22.66666667,65.93333333,70.0,69.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 15:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.83333333,1.0,1.0,0.0,21.33333333,66.8,70.0,69.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.06666667,1.0,1.0,0.0,21.0,66.7,70.0,69.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 16:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.3,1.0,1.0,0.0,21.0,67.23333333,70.0,70.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.83333333,1.0,1.0,0.0,20.66666667,69.46666667,70.0,70.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,68.03333333,1.0,1.0,0.0,20.0,70.93333333,70.0,70.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 17:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,68.3,1.0,1.0,0.0,19.0,71.8,70.0,71.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 17:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,68.26666667,1.0,1.0,0.0,19.0,71.83333333,70.0,71.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 17:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.96666667,1.0,1.0,0.0,20.66666667,70.6,70.0,71.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,68.36666667,1.0,1.0,0.0,21.66666667,71.76666667,70.0,71.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 18:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,68.66666667,1.0,1.0,0.0,22.66666667,72.56666667,70.0,71.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,68.6,1.0,1.0,0.0,25.0,71.63333333,70.0,71.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,68.83333333,1.0,1.0,0.0,27.0,71.6,70.0,71.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 18:45:00,0.0,1.0,1.0,70.6,52.0,0.0,1.0,1.0,69.23333333,1.0,1.0,0.0,28.33333333,73.03333333,70.0,71.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 19:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.9,1.0,1.0,0.0,29.66666667,71.6,70.0,71.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 19:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.4,1.0,1.0,0.0,31.0,70.73333333,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 19:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.6,1.0,1.0,0.0,32.0,71.03333333,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 19:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.8,1.0,1.0,0.0,33.0,71.23333333,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 20:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.8,1.0,1.0,0.0,34.33333333,71.46666667,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 20:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.03333333,1.0,1.0,0.0,35.33333333,71.63333333,70.0,71.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 20:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.16666667,1.0,1.0,0.0,36.33333333,71.9,70.0,71.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 20:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,37.33333333,72.0,70.0,71.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 21:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,38.66666667,71.7,70.0,71.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 21:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.33333333,1.0,1.0,0.0,40.0,71.7,70.0,71.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 21:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,40.0,71.3,70.0,71.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 21:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,40.66666667,71.03333333,70.0,71.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 22:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,42.0,70.73333333,70.0,71.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 22:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,43.0,70.6,70.0,71.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 22:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,43.66666667,70.53333333,70.0,71.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 22:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,44.33333333,70.23333333,70.0,71.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 23:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,45.0,70.03333333,70.0,71.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 23:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,45.0,69.8,70.0,71.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 23:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,45.0,69.73333333,70.0,71.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-04 23:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.36666667,1.0,1.0,0.0,45.0,69.56666667,70.0,70.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 00:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.16666667,1.0,1.0,0.0,46.33333333,69.36666667,70.0,70.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 00:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.1,1.0,1.0,0.0,47.66666667,68.8,70.0,70.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 00:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.03333333,1.0,1.0,2.0,50.0,67.2,70.0,70.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 00:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.73333333,1.0,1.0,0.0,55.0,64.03333333,70.0,70.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 01:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.53333333,1.0,1.0,0.0,58.66666667,62.9,70.0,70.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 01:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.23333333,1.0,1.0,0.0,60.33333333,62.7,70.0,70.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 01:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,61.66666667,62.46666667,70.0,70.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 01:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,62.0,61.53333333,70.0,70.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 02:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,61.0,62.53333333,70.0,70.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 02:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.36666667,1.0,1.0,0.0,59.0,63.83333333,70.0,70.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 02:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.5,1.0,1.0,0.0,57.33333333,64.5,70.0,70.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 02:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.56666667,1.0,1.0,0.0,57.0,64.76666667,70.0,70.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 03:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.56666667,1.0,1.0,0.0,58.0,63.43333333,70.0,70.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 03:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.36666667,1.0,1.0,0.0,61.66666667,60.73333333,70.0,70.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 03:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.16666667,1.0,1.0,0.0,64.66666667,60.26666667,70.0,70.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 03:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,66.0,60.4,70.0,70.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 04:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,66.0,60.56666667,70.0,70.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 04:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,66.33333333,60.46666667,70.0,70.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 04:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,67.33333333,60.43333333,70.0,70.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 04:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.03333333,1.0,1.0,0.0,68.0,60.63333333,70.0,70.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 05:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.0,1.0,1.0,0.0,68.33333333,60.76666667,70.0,70.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 05:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.8,1.0,1.0,0.0,69.33333333,60.56666667,70.0,70.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 05:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.8,1.0,1.0,0.0,71.33333333,60.36666667,70.0,70.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 05:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.8,1.0,1.0,0.0,73.66666667,60.16666667,70.0,70.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 06:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.8,1.0,1.0,0.0,75.33333333,59.2,70.0,70.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 06:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.8,1.0,1.0,0.0,76.33333333,58.96666667,70.0,70.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 06:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.93333333,1.0,1.0,0.0,71.33333333,59.53333333,70.0,70.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 06:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.0,1.0,1.0,0.0,67.33333333,60.33333333,70.0,70.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 07:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,65.33333333,61.06666667,70.0,70.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 07:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,64.0,61.5,70.0,70.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 07:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,64.0,61.6,70.0,70.23333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 07:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.06666667,1.0,1.0,0.0,64.0,61.26666667,70.0,70.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 08:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.0,1.0,1.0,0.0,64.0,60.9,70.0,70.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 08:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.93333333,1.0,1.0,0.0,64.0,61.03333333,70.0,70.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 08:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.8,1.0,1.0,0.0,63.0,60.96666667,70.0,70.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 08:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.8,1.0,1.0,0.0,62.0,60.56666667,70.0,70.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 09:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.76666667,1.0,1.0,0.0,62.33333333,60.2,70.0,70.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 09:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.5,1.0,1.0,0.0,63.66666667,58.56666667,70.0,70.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 09:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.43333333,1.0,1.0,0.0,65.0,58.3,70.0,70.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 09:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.4,1.0,1.0,0.0,65.0,58.3,70.0,70.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 10:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,64.33333333,58.16666667,70.0,70.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 10:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,63.66666667,58.16666667,70.0,69.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 10:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,63.0,57.93333333,70.0,69.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 10:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.13333333,1.0,1.0,0.0,63.0,57.53333333,70.0,69.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 11:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.0,1.0,1.0,0.0,63.0,57.3,70.0,69.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 11:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.0,1.0,1.0,0.0,62.66666667,57.36666667,70.0,69.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 11:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.0,1.0,1.0,0.0,62.0,57.13333333,70.0,69.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 11:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.93333333,1.0,1.0,0.0,63.0,55.86666667,70.0,69.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 12:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.66666667,1.0,1.0,0.0,64.66666667,54.83333333,70.0,69.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 12:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.6,1.0,1.0,0.0,65.33333333,54.53333333,70.0,69.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 12:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.6,1.0,1.0,0.0,65.0,54.5,70.0,69.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 12:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.6,1.0,1.0,0.0,64.0,54.5,70.0,69.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 13:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.63333333,1.0,1.0,0.0,64.66666667,54.8,70.0,69.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 13:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.66666667,1.0,1.0,0.0,64.0,55.23333333,70.0,69.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 13:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.7,1.0,1.0,0.0,63.66666667,55.43333333,70.0,69.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 13:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,60.33333333,57.33333333,70.0,69.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 14:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,58.0,57.96666667,70.0,69.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 14:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,57.66666667,58.56666667,70.0,69.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 14:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,58.0,58.16666667,70.0,70.0,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-03-05 14:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,58.0,58.3,70.0,70.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 15:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,57.66666667,58.26666667,70.0,70.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 15:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.66666667,1.0,1.0,0.0,59.33333333,53.6,70.0,70.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 15:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.0,1.0,1.0,0.0,61.66666667,49.93333333,70.0,70.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 15:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.83333333,1.0,1.0,0.0,60.0,48.96666667,70.0,70.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 16:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.66666667,1.0,1.0,0.0,58.0,48.33333333,70.0,69.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 16:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,56.66666667,49.0,70.0,69.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 16:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.43333333,1.0,1.0,0.0,56.0,48.56666667,70.0,69.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 16:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.06666667,1.0,1.0,0.0,56.66666667,47.06666667,70.0,69.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 17:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.1,1.0,1.0,0.0,57.0,48.16666667,70.0,69.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 17:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.06666667,1.0,1.0,0.0,57.0,47.6,70.0,69.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 17:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,58.0,47.6,70.0,69.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 17:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.06666667,1.0,1.0,0.0,58.0,48.03333333,70.0,69.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 18:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.1,1.0,1.0,0.0,55.66666667,48.8,70.0,69.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 18:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.96666667,1.0,1.0,0.0,55.66666667,46.43333333,70.0,69.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 18:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.06666667,1.0,1.0,0.0,54.66666667,46.86666667,70.0,69.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 18:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.06666667,1.0,1.0,0.0,54.0,47.26666667,70.0,70.23333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 19:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.03333333,1.0,1.0,0.0,54.66666667,47.96666667,70.0,70.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 19:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.06666667,1.0,1.0,0.0,55.0,46.4,70.0,69.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 19:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,56.66666667,43.8,70.0,69.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 19:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.53333333,1.0,1.0,0.0,54.66666667,44.4,70.0,69.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 20:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,53.33333333,44.93333333,70.0,69.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 20:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,52.0,45.13333333,70.0,69.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 20:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,51.33333333,44.43333333,70.0,69.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 20:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.3,1.0,1.0,0.0,49.33333333,45.03333333,70.0,69.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 21:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.23333333,1.0,1.0,0.0,49.0,45.33333333,70.0,69.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 21:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.3,1.0,1.0,0.0,49.0,45.13333333,70.0,69.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 21:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.26666667,1.0,1.0,0.0,49.66666667,44.9,70.0,69.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
