time,ClgPct,ClgStg01Cmd,ClgStg02Cmd,EffRmSp,ExhAirDmprFbk,HtgPct,HtgStg01Cmd,HtgStg02Cmd,MixAirTemp,OccCmd,OccStatus,OutAirDmprFbk,OutAirHum,OutAirTemp,RmSp,RmTemp,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode,ClgPct_outlier,HtgPct_outlier,OutAirTemp_outlier,RmTemp_outlier,SuplFanSpd_outlier
2025-03-05 21:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.13333333,1.0,1.0,0.0,51.33333333,44.6,70.0,68.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 22:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.06666667,1.0,1.0,0.0,52.0,44.33333333,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 22:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,63.83333333,1.0,1.0,0.0,52.66666667,43.16666667,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 22:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,63.26666667,1.0,1.0,0.0,55.66666667,42.63333333,70.0,68.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 22:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,63.2,1.0,1.0,0.0,56.66666667,42.8,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 23:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,63.13333333,1.0,1.0,0.0,56.0,42.63333333,70.0,68.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 23:15:00,0.0,1.0,1.0,70.6,52.0,0.0,1.0,1.0,63.13333333,1.0,1.0,0.0,54.66666667,43.2,70.0,68.23333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 23:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.6,1.0,1.0,0.0,53.66666667,43.4,70.0,68.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-05 23:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.7,1.0,1.0,0.0,52.33333333,43.6,70.0,69.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 00:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.26666667,1.0,1.0,0.0,52.0,43.33333333,70.0,68.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 00:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.0,1.0,1.0,0.0,52.0,42.7,70.0,68.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 00:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.93333333,1.0,1.0,0.0,53.0,42.5,70.0,67.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 00:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.93333333,1.0,1.0,0.0,53.0,42.6,70.0,67.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 01:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.06666667,1.0,1.0,0.0,53.0,43.8,70.0,70.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 01:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.26666667,1.0,1.0,0.0,53.0,43.23333333,70.0,68.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 01:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.06666667,1.0,1.0,0.0,53.0,42.46666667,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 01:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.93333333,1.0,1.0,0.0,53.0,41.96666667,70.0,67.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 02:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.3,1.0,1.0,0.0,53.66666667,42.36666667,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 02:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.46666667,1.0,1.0,0.0,53.66666667,43.46666667,70.0,69.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 02:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.93333333,1.0,1.0,0.0,53.0,42.8,70.0,68.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 02:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.9,1.0,1.0,0.0,53.0,42.76666667,70.0,68.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 03:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.76666667,1.0,1.0,0.0,53.0,42.33333333,70.0,67.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 03:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.66666667,1.0,1.0,0.0,53.33333333,43.33333333,70.0,69.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 03:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.93333333,1.0,1.0,0.0,53.0,43.26666667,70.0,68.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.7,1.0,1.0,0.0,53.33333333,43.46666667,70.0,68.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 04:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.7,1.0,1.0,0.0,54.0,43.16666667,70.0,67.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 04:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.53333333,1.0,1.0,0.0,55.0,43.66666667,70.0,69.56666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-03-06 04:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.0,1.0,1.0,0.0,55.0,43.43333333,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 04:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.63333333,1.0,1.0,0.0,55.66666667,43.0,70.0,67.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 05:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.73333333,1.0,1.0,0.0,56.33333333,43.4,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 05:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.66666667,1.0,1.0,0.0,56.33333333,45.0,70.0,69.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 05:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.93333333,1.0,1.0,0.0,56.0,44.2,70.0,68.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 05:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.73333333,1.0,1.0,0.0,56.33333333,43.66666667,70.0,67.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 06:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.63333333,1.0,1.0,0.0,56.66666667,44.83333333,70.0,69.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 06:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.93333333,1.0,1.0,0.0,56.0,44.33333333,70.0,68.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 06:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.66666667,1.0,1.0,0.0,56.0,43.26666667,70.0,67.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 06:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.33333333,1.0,1.0,0.0,56.0,43.56666667,70.0,69.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 07:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.86666667,1.0,1.0,0.0,56.0,43.23333333,70.0,68.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 07:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.1,1.0,1.0,0.0,56.33333333,42.56666667,70.0,68.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 07:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.26666667,1.0,1.0,0.0,57.0,42.73333333,70.0,69.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 07:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.43333333,1.0,1.0,0.0,57.0,41.0,70.0,67.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 08:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.5,1.0,1.0,0.0,57.33333333,42.63333333,70.0,69.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 08:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.5,1.0,1.0,0.0,57.0,41.46666667,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 08:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.06666667,1.0,1.0,0.0,57.0,42.16666667,70.0,69.36666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-03-06 08:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.6,1.0,1.0,0.0,56.33333333,41.76666667,70.0,68.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 09:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.23333333,1.0,1.0,0.0,56.66666667,40.83333333,70.0,67.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 09:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.0,1.0,1.0,0.0,56.0,41.46666667,70.0,69.3,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-03-06 09:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.46666667,1.0,1.0,0.0,55.0,41.8,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 09:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.93333333,1.0,1.0,0.0,55.0,42.0,70.0,69.2,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-03-06 10:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.46666667,1.0,1.0,0.0,54.0,41.9,70.0,68.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 10:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.03333333,1.0,1.0,0.0,53.66666667,42.46666667,70.0,69.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 10:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.76666667,1.0,1.0,0.0,53.0,43.13333333,70.0,68.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 10:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.93333333,1.0,1.0,0.0,52.33333333,42.96666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 11:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.76666667,1.0,1.0,0.0,52.0,42.63333333,70.0,68.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 11:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.7,1.0,1.0,0.0,52.33333333,41.96666667,70.0,68.23333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 11:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.13333333,1.0,1.0,0.0,51.66666667,43.46666667,70.0,69.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 11:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.36666667,1.0,1.0,0.0,51.0,42.5,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 12:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.1,1.0,1.0,0.0,51.66666667,43.2,70.0,69.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 12:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.4,1.0,1.0,0.0,51.0,43.2,70.0,68.03333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-03-06 12:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.0,1.0,62.96666667,1.0,1.0,0.0,51.0,43.26666667,70.0,69.23333333,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-03-06 12:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.333333333,1.0,62.43333333,1.0,1.0,0.0,51.0,42.63333333,70.0,68.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 13:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.0,1.0,63.0,1.0,1.0,0.0,51.0,42.9,70.0,69.3,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-03-06 13:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.36666667,1.0,1.0,0.0,51.0,42.6,70.0,68.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 13:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.83333333,1.0,1.0,0.0,51.0,42.53333333,70.0,69.46666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-03-06 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.4,1.0,1.0,0.0,51.0,42.36666667,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.56666667,1.0,1.0,0.0,51.0,41.7,70.0,68.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 14:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.46666667,1.0,1.0,0.0,51.33333333,42.96666667,70.0,68.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.1,1.0,1.0,0.0,50.66666667,43.43333333,70.0,67.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 14:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.6,1.0,1.0,0.0,50.0,43.73333333,70.0,68.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 15:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.76666667,1.0,1.0,0.0,49.33333333,45.4,70.0,68.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.6,1.0,1.0,0.0,49.0,44.66666667,70.0,68.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.2,1.0,1.0,0.0,49.0,45.46666667,70.0,69.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 15:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.53333333,1.0,1.0,0.0,49.0,45.23333333,70.0,68.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.46666667,1.0,1.0,0.0,48.66666667,45.6,70.0,68.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 16:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.76666667,1.0,1.0,0.0,48.66666667,47.2,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.83333333,1.0,1.0,0.0,47.33333333,47.2,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.2,1.0,1.0,0.0,45.0,49.7,70.0,68.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 17:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.73333333,1.0,1.0,0.0,42.33333333,50.9,70.0,68.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 17:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.46666667,1.0,1.0,0.0,39.33333333,49.9,70.0,68.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 17:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.36666667,1.0,1.0,0.0,39.66666667,50.46666667,70.0,68.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.83333333,1.0,1.0,0.0,39.0,51.6,70.0,69.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 18:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.9,1.0,1.0,0.0,38.66666667,50.86666667,70.0,69.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.2,1.0,1.0,0.0,38.0,53.13333333,70.0,69.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.33333333,1.0,1.0,0.0,36.33333333,53.43333333,70.0,69.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 18:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,36.0,54.4,70.0,70.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 19:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.53333333,1.0,1.0,0.0,35.33333333,54.23333333,70.0,70.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 19:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,35.0,54.46666667,70.0,70.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 19:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,35.0,55.86666667,70.0,69.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 19:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,35.33333333,53.33333333,70.0,69.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,34.66666667,54.3,70.0,69.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 20:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,34.0,52.9,70.0,69.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 20:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,34.0,55.73333333,70.0,69.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 20:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,35.0,56.5,70.0,69.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 21:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,35.0,55.3,70.0,69.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 21:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,35.0,57.96666667,70.0,69.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 21:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,34.33333333,55.46666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 21:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.36666667,1.0,1.0,0.0,35.0,56.33333333,70.0,68.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 22:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.3,1.0,1.0,0.0,34.33333333,55.33333333,70.0,68.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 22:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.16666667,1.0,1.0,0.0,34.0,55.2,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 22:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.0,1.0,1.0,0.0,34.0,54.06666667,70.0,68.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 22:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.86666667,1.0,1.0,0.0,34.66666667,52.36666667,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 23:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.76666667,1.0,1.0,0.0,35.0,51.56666667,70.0,68.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 23:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.56666667,1.0,1.0,0.0,36.0,51.0,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 23:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.4,1.0,1.0,0.0,36.0,50.36666667,70.0,67.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-06 23:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.33333333,1.0,1.0,0.0,36.0,50.06666667,70.0,67.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 00:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.13333333,1.0,1.0,0.0,36.0,49.43333333,70.0,67.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 00:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.8,1.0,1.0,0.0,36.33333333,49.16666667,70.0,67.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 00:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.5,1.0,1.0,0.0,38.33333333,48.53333333,70.0,68.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 00:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.36666667,1.0,1.0,0.0,39.0,49.1,70.0,68.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 01:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.73333333,1.0,1.0,0.0,39.0,48.16666667,70.0,67.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 01:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.33333333,1.0,1.0,0.0,39.33333333,47.56666667,70.0,68.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 01:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.43333333,1.0,1.0,0.0,39.66666667,48.93333333,70.0,69.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 01:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.0,1.0,1.0,0.0,40.33333333,48.0,70.0,68.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 02:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.56666667,1.0,1.0,0.0,40.66666667,47.2,70.0,69.23333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 02:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.93333333,1.0,1.0,0.0,40.0,47.2,70.0,68.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 02:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.46666667,1.0,1.0,0.0,41.33333333,46.26666667,70.0,67.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 02:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.56666667,1.0,1.0,0.0,42.0,46.9,70.0,69.23333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 03:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.73333333,1.0,1.0,0.0,42.33333333,47.23333333,70.0,68.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 03:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.43333333,1.0,1.0,0.0,43.0,46.23333333,70.0,67.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 03:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.1,1.0,1.0,0.0,43.66666667,46.2,70.0,67.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 03:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.4,1.0,1.0,0.0,44.0,47.3,70.0,69.0,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-03-07 04:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.96666667,1.0,1.0,0.0,44.0,48.23333333,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 04:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.53333333,1.0,1.0,0.0,45.0,47.46666667,70.0,67.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 04:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.36666667,1.0,1.0,0.0,45.33333333,47.1,70.0,67.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 04:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.36666667,1.0,1.0,0.0,46.0,47.53333333,70.0,69.0,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-03-07 05:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.93333333,1.0,1.0,0.0,46.0,48.53333333,70.0,68.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 05:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.53333333,1.0,1.0,0.0,47.0,47.6,70.0,69.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 05:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.0,1.0,1.0,0.0,47.66666667,48.0,70.0,68.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 05:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.06666667,1.0,1.0,0.0,48.0,47.06666667,70.0,68.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 06:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.36666667,1.0,1.0,0.0,48.66666667,47.4,70.0,69.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 06:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.66666667,1.0,1.0,0.0,48.66666667,47.43333333,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 06:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.13333333,1.0,1.0,0.0,48.0,47.63333333,70.0,68.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 06:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.06666667,1.0,1.0,0.0,48.0,48.46666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 07:00:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.63333333,1.0,1.0,0.0,49.0,47.76666667,70.0,67.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 07:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.56666667,1.0,1.0,0.0,50.33333333,48.03333333,70.0,69.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 07:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.66666667,1.0,1.0,0.0,52.0,47.13333333,70.0,68.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 07:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.33333333,1.0,1.0,0.0,52.33333333,46.56666667,70.0,69.1,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-03-07 08:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.76666667,1.0,1.0,0.0,51.33333333,47.4,70.0,68.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 08:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.36666667,1.0,1.0,0.0,50.0,47.6,70.0,68.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 08:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.0,1.0,1.0,0.0,51.0,48.03333333,70.0,68.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 08:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,62.63333333,1.0,1.0,0.0,50.0,47.73333333,70.0,67.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 09:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.83333333,1.0,1.0,0.0,48.66666667,48.0,70.0,69.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 09:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.76666667,1.0,1.0,0.0,49.66666667,49.0,70.0,68.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 09:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.43333333,1.0,1.0,0.0,51.33333333,48.1,70.0,68.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 09:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.1,1.0,1.0,0.0,51.66666667,48.83333333,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 10:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.13333333,1.0,1.0,0.0,50.0,48.43333333,70.0,68.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 10:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.7,1.0,1.0,0.0,48.66666667,49.73333333,70.0,69.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 10:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.9,1.0,1.0,0.0,48.0,48.5,70.0,68.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 10:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.53333333,1.0,1.0,0.0,48.0,49.63333333,70.0,69.2,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-03-07 11:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.03333333,1.0,1.0,0.0,47.66666667,50.13333333,70.0,68.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 11:15:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.16666667,1.0,1.0,0.0,51.0,47.9,70.0,68.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 11:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.36666667,1.0,1.0,0.0,50.66666667,49.06666667,70.0,68.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 11:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.3,1.0,1.0,0.0,49.33333333,48.36666667,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 12:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.63333333,1.0,1.0,0.0,51.0,49.06666667,70.0,69.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 12:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.86666667,1.0,1.0,0.0,51.33333333,48.1,70.0,67.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 12:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.63333333,1.0,1.0,0.0,53.0,47.46666667,70.0,69.4,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-03-07 12:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.1,1.0,1.0,0.0,52.66666667,47.9,70.0,68.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 13:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.43333333,1.0,1.0,0.0,52.0,47.36666667,70.0,68.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 13:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.3,1.0,1.0,0.0,52.0,47.6,70.0,68.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 13:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.36666667,1.0,1.0,0.0,52.66666667,47.63333333,70.0,68.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.86666667,1.0,1.0,0.0,52.33333333,49.0,70.0,69.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.4,1.0,1.0,0.0,51.0,49.3,70.0,68.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 14:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.4,1.0,1.0,0.0,49.33333333,50.0,70.0,67.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.46666667,1.0,1.0,0.0,45.66666667,51.46666667,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 14:45:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,64.0,1.0,1.0,0.0,43.0,52.73333333,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 15:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.63333333,1.0,1.0,0.0,40.66666667,53.3,70.0,69.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.06666667,1.0,1.0,0.0,40.0,53.06666667,70.0,68.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.13333333,1.0,1.0,0.0,39.33333333,53.8,70.0,68.23333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 15:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.2,1.0,1.0,0.0,38.66666667,54.3,70.0,68.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.63333333,1.0,1.0,0.0,37.33333333,56.36666667,70.0,68.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 16:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.8,1.0,1.0,0.0,36.0,56.8,70.0,68.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.73333333,1.0,1.0,0.0,35.0,56.66666667,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,35.0,57.16666667,70.0,68.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 17:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.73333333,1.0,1.0,0.0,33.66666667,57.53333333,70.0,69.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 17:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.96666667,1.0,1.0,0.0,32.33333333,58.56666667,70.0,69.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 17:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.1,1.0,1.0,0.0,31.0,58.9,70.0,69.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.1,1.0,1.0,0.0,31.66666667,59.03333333,70.0,69.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 18:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.36666667,1.0,1.0,0.0,31.0,60.26666667,70.0,69.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.36666667,1.0,1.0,0.0,32.0,60.36666667,70.0,69.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.36666667,1.0,1.0,0.0,31.33333333,60.46666667,70.0,69.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 18:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,30.0,58.7,70.0,69.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 19:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,31.0,58.43333333,70.0,69.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 19:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,31.33333333,59.96666667,70.0,69.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 19:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,30.33333333,59.26666667,70.0,69.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 19:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,31.0,59.46666667,70.0,68.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,31.0,60.4,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 20:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.36666667,1.0,1.0,0.0,31.33333333,60.1,70.0,68.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 20:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.33333333,1.0,1.0,0.0,32.0,59.26666667,70.0,68.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 20:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,32.0,59.36666667,70.0,68.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 21:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.36666667,1.0,1.0,0.0,32.0,60.26666667,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 21:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.4,1.0,1.0,0.0,32.0,60.7,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 21:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.4,1.0,1.0,0.0,32.0,60.9,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 21:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.4,1.0,1.0,0.0,32.0,60.9,70.0,68.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 22:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.4,1.0,1.0,0.0,32.0,61.2,70.0,68.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 22:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.4,1.0,1.0,0.0,32.0,61.53333333,70.0,68.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 22:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.4,1.0,1.0,0.0,32.0,62.36666667,70.0,68.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 22:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,32.0,63.06666667,70.0,68.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 23:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,32.0,63.1,70.0,68.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 23:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,32.0,62.9,70.0,68.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 23:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,33.0,62.9,70.0,68.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-07 23:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,33.0,62.73333333,70.0,68.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 00:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,33.33333333,62.26666667,70.0,68.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 00:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.66666667,1.0,1.0,0.0,34.0,61.23333333,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 00:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.36666667,1.0,1.0,0.0,35.0,60.63333333,70.0,68.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 00:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,35.66666667,59.93333333,70.0,68.23333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 01:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.16666667,1.0,1.0,0.0,36.66666667,59.0,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 01:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,37.66666667,58.16666667,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 01:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,39.0,57.5,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 01:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,39.66666667,57.33333333,70.0,68.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 02:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.8,1.0,1.0,0.0,39.66666667,57.3,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 02:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,40.0,57.33333333,70.0,67.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 02:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,40.0,58.0,70.0,67.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 02:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,41.0,58.4,70.0,67.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 03:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,42.0,58.86666667,70.0,67.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 03:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,41.33333333,59.16666667,70.0,67.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 03:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,41.66666667,59.16666667,70.0,67.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,42.66666667,59.2,70.0,68.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 04:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,43.66666667,60.66666667,70.0,69.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 04:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.16666667,1.0,1.0,0.0,42.66666667,60.76666667,70.0,68.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 04:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,45.0,59.83333333,70.0,68.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 04:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.8,1.0,1.0,0.0,46.33333333,58.26666667,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 05:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,47.66666667,58.33333333,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 05:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,64.86666667,2.0,2.0,0.0,47.66666667,58.06666667,70.0,67.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 05:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,64.73333333,2.0,2.0,0.0,45.0,56.8,70.0,67.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 05:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,64.36666667,2.0,2.0,0.0,44.66666667,55.6,70.0,67.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 06:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,64.0,2.0,2.0,0.0,44.66666667,55.36666667,70.0,67.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 06:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,63.73333333,2.0,2.0,0.0,44.66666667,54.06666667,70.0,67.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 06:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,63.36666667,2.0,2.0,0.0,46.0,52.46666667,70.0,67.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 06:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,63.03333333,2.0,2.0,0.0,46.66666667,51.3,70.0,67.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 07:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,62.63333333,2.0,2.0,0.0,47.0,50.5,70.0,67.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 07:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,62.43333333,2.0,2.0,0.0,47.0,49.93333333,70.0,67.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 07:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,62.3,2.0,2.0,0.0,47.33333333,49.73333333,70.0,67.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 07:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,62.16666667,2.0,2.0,0.0,47.66666667,49.7,70.0,67.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 08:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,62.1,2.0,2.0,0.0,47.0,49.5,70.0,67.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 08:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,62.03333333,2.0,2.0,0.0,47.0,49.5,70.0,67.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 08:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.9,2.0,2.0,0.0,47.0,49.43333333,70.0,67.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 08:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.9,2.0,2.0,0.0,47.0,49.16666667,70.0,67.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 09:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.86666667,2.0,2.0,0.0,47.33333333,48.76666667,70.0,67.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 09:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.66666667,2.0,2.0,0.0,48.0,48.63333333,70.0,67.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 09:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.6,2.0,2.0,0.0,48.0,48.5,70.0,67.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 09:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.6,2.0,2.0,0.0,48.33333333,48.36666667,70.0,67.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 10:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.56666667,2.0,2.0,0.0,49.0,48.23333333,70.0,67.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 10:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.5,2.0,2.0,0.0,49.0,48.13333333,70.0,67.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 10:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.43333333,2.0,2.0,0.0,49.0,47.73333333,70.0,67.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 10:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.3,2.0,2.0,0.0,49.0,47.6,70.0,67.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 11:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.23333333,2.0,2.0,0.0,49.0,47.4,70.0,67.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 11:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.1,2.0,2.0,0.0,49.33333333,47.33333333,70.0,67.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 11:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.06666667,2.0,2.0,0.0,50.0,47.03333333,70.0,67.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 11:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.0,2.0,2.0,0.0,49.66666667,46.7,70.0,67.83333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 12:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.86666667,2.0,2.0,0.0,50.0,46.5,70.0,67.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 12:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.8,2.0,2.0,0.0,50.0,46.4,70.0,67.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 12:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.8,2.0,2.0,0.0,50.0,46.26666667,70.0,67.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 12:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.8,2.0,2.0,0.0,50.0,45.6,70.0,67.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 13:00:00,0.0,1.0,1.0,65.46666667,52.0,16.66666667,1.333333333,1.0,62.83333333,1.333333333,1.333333333,0.0,47.66666667,46.3,70.0,68.56666667,66.66666667,1.666666667,80.0,60.0,0,False,False,False,False,False
2025-03-08 13:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.1,1.0,1.0,0.0,46.66666667,49.33333333,70.0,69.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 13:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.43333333,1.0,1.0,0.0,47.0,49.83333333,70.0,68.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.26666667,1.0,1.0,0.0,46.33333333,49.56666667,70.0,68.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.96666667,1.0,1.0,0.0,46.0,49.13333333,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 14:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,76.23333333,1.0,1.0,0.0,45.66666667,49.46666667,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.0,1.0,1.0,0.0,44.33333333,49.83333333,70.0,67.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 14:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.03333333,1.0,1.0,0.0,44.0,50.1,70.0,69.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 15:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.23333333,1.0,1.0,0.0,43.0,50.5,70.0,69.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.86666667,1.0,1.0,0.0,40.66666667,50.56666667,70.0,69.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.03333333,1.0,1.0,0.0,38.33333333,51.56666667,70.0,69.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 15:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.2,1.0,1.0,0.0,35.66666667,52.7,70.0,69.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.23333333,1.0,1.0,0.0,34.66666667,54.1,70.0,69.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 16:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.4,1.0,1.0,0.0,32.66666667,54.23333333,70.0,69.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,32.0,54.63333333,70.0,69.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.86666667,1.0,1.0,0.0,31.0,55.3,70.0,69.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 17:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,30.33333333,55.36666667,70.0,69.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 17:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,29.33333333,55.6,70.0,70.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 17:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.1,1.0,1.0,0.0,28.66666667,57.0,70.0,70.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.1,1.0,1.0,0.0,28.66666667,58.53333333,70.0,70.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 18:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.5,1.0,1.0,0.0,29.0,59.6,70.0,70.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.96666667,1.0,1.0,0.0,28.33333333,61.7,70.0,70.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,28.0,61.56666667,70.0,70.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 18:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.66666667,1.0,1.0,0.0,27.33333333,63.66666667,70.0,70.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 19:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.36666667,1.0,1.0,0.0,27.0,65.13333333,70.0,70.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 19:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.66666667,1.0,1.0,0.0,26.66666667,65.66666667,70.0,70.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 19:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.53333333,1.0,1.0,0.0,26.0,64.0,70.0,70.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 19:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.56666667,1.0,1.0,0.0,26.0,62.56666667,70.0,70.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.93333333,1.0,1.0,0.0,26.0,62.16666667,70.0,70.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 20:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.16666667,1.0,1.0,0.0,26.0,61.36666667,70.0,70.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 20:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.96666667,1.0,1.0,0.0,26.0,61.73333333,70.0,70.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 20:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,26.66666667,60.93333333,70.0,69.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 21:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,26.66666667,59.96666667,70.0,69.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 21:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,26.0,59.73333333,70.0,69.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 21:30:00,0.0,1.0,1.0,62.73333333,52.0,0.0,1.0,1.0,66.36666667,1.666666667,1.666666667,0.0,31.0,59.46666667,70.0,69.56666667,33.33333333,1.333333333,80.0,60.0,0,False,False,False,False,False
2025-03-08 21:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,67.13333333,2.0,2.0,0.0,34.0,59.46666667,70.0,69.5,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 22:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,67.2,2.0,2.0,0.0,35.0,58.86666667,70.0,69.4,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 22:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,67.13333333,2.0,2.0,0.0,35.33333333,58.3,70.0,69.4,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 22:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,66.73333333,2.0,2.0,0.0,36.66666667,57.8,70.0,69.33333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 22:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,66.23333333,2.0,2.0,0.0,37.66666667,56.86666667,70.0,69.2,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 23:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,65.7,2.0,2.0,0.0,38.33333333,55.03333333,70.0,69.2,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 23:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,64.86666667,2.0,2.0,0.0,40.33333333,53.7,70.0,69.13333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 23:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,63.86666667,2.0,2.0,0.0,42.0,52.76666667,70.0,69.0,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-08 23:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,63.03333333,2.0,2.0,0.0,43.33333333,51.8,70.0,68.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-09 00:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,62.4,2.0,2.0,0.0,44.33333333,51.03333333,70.0,68.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-09 00:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.5,2.0,2.0,0.0,45.66666667,50.23333333,70.0,68.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
