time,ClgPct,ClgStg01Cmd,ClgStg02Cmd,EffRmSp,ExhAirDmprFbk,HtgPct,HtgStg01Cmd,HtgStg02Cmd,MixAirTemp,OccCmd,OccStatus,OutAirDmprFbk,OutAirHum,OutAirTemp,RmSp,RmTemp,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode,ClgPct_outlier,HtgPct_outlier,OutAirTemp_outlier,RmTemp_outlier,SuplFanSpd_outlier
2025-03-12 03:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,40.0,62.63333333,70.0,71.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 04:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,40.33333333,62.36666667,70.0,71.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 04:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,41.0,62.03333333,70.0,71.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 04:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.16666667,1.0,1.0,0.0,41.0,62.0,70.0,71.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 04:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.23333333,1.0,1.0,0.0,41.0,61.63333333,70.0,71.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 05:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.96666667,1.0,1.0,0.0,42.33333333,60.8,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 05:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.9,1.0,1.0,0.0,43.66666667,60.0,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 05:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.9,1.0,1.0,0.0,43.33333333,59.7,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 05:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.9,1.0,1.0,0.0,43.0,59.7,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 06:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.9,1.0,1.0,0.0,42.0,60.0,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 06:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.9,1.0,1.0,0.0,41.66666667,60.33333333,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 06:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.86666667,1.0,1.0,0.0,42.0,59.96666667,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 06:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.73333333,1.0,1.0,0.0,42.0,59.56666667,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 07:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.6,1.0,1.0,0.0,42.0,59.2,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 07:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.6,1.0,1.0,0.0,42.0,59.33333333,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 07:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.5,1.0,1.0,0.0,42.33333333,58.86666667,70.0,71.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 07:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.5,1.0,1.0,0.0,43.0,58.83333333,70.0,71.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 08:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.5,1.0,1.0,0.0,43.0,58.63333333,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 08:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.5,1.0,1.0,0.0,43.66666667,58.43333333,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 08:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.5,1.0,1.0,0.0,43.66666667,58.1,70.0,71.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 08:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.5,1.0,1.0,0.0,43.33333333,58.1,70.0,71.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 09:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.3,1.0,1.0,0.0,44.0,58.1,70.0,71.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 09:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.3,1.0,1.0,0.0,44.0,58.1,70.0,71.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 09:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.3,1.0,1.0,0.0,44.0,57.9,70.0,71.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 09:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.3,1.0,1.0,0.0,44.0,57.83333333,70.0,71.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 10:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.3,1.0,1.0,0.0,44.0,57.93333333,70.0,71.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 10:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.3,1.0,1.0,0.0,43.0,58.23333333,70.0,71.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 10:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.3,1.0,1.0,0.0,43.33333333,58.36666667,70.0,71.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 10:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.23333333,1.0,1.0,0.0,44.0,58.46666667,70.0,71.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 11:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,44.0,58.63333333,70.0,71.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 11:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,44.0,58.7,70.0,71.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 11:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,44.0,58.7,70.0,71.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 11:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,44.0,58.76666667,70.0,71.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 12:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.23333333,1.0,1.0,0.0,43.66666667,59.96666667,70.0,71.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 12:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.5,1.0,1.0,0.0,42.66666667,60.7,70.0,71.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 12:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.5,1.0,1.0,0.0,42.0,61.06666667,70.0,71.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 12:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.7,1.0,1.0,0.0,41.66666667,61.9,70.0,71.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 13:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.06666667,1.0,1.0,0.0,40.33333333,63.43333333,70.0,71.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 13:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,39.33333333,64.9,70.0,71.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 13:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.56666667,1.0,1.0,0.0,38.0,66.7,70.0,71.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 13:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.13333333,1.0,1.0,0.0,36.33333333,68.26666667,70.0,71.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 14:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.5,1.0,1.0,0.0,34.33333333,69.73333333,70.0,72.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 14:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.73333333,1.0,1.0,0.0,33.66666667,70.8,70.0,72.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 14:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,71.0,1.0,1.0,0.0,33.0,71.6,70.0,72.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 14:45:00,22.0,1.0,1.666666667,71.8,52.0,0.0,1.0,1.0,65.96666667,1.0,1.0,0.0,32.66666667,70.36666667,70.0,72.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 15:00:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,67.06666667,1.0,1.0,0.0,32.0,70.63333333,70.0,71.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 15:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.93333333,1.0,1.0,0.0,31.0,72.33333333,70.0,71.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 15:30:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,67.53333333,1.0,1.0,0.0,29.33333333,73.1,70.0,71.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 15:45:00,22.0,1.0,1.666666667,71.8,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,28.66666667,73.96666667,70.0,72.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 16:00:00,22.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,64.56666667,1.0,1.0,0.0,27.66666667,74.3,70.0,71.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 16:15:00,11.0,1.0,1.666666667,71.8,52.0,0.0,1.0,1.0,67.6,1.0,1.0,0.0,26.66666667,75.46666667,70.0,71.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 16:30:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,67.46666667,1.0,1.0,0.0,26.0,75.93333333,70.0,71.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 16:45:00,22.0,1.0,1.666666667,71.8,52.0,0.0,1.0,1.0,67.0,1.0,1.0,0.0,26.0,76.33333333,70.0,71.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 17:00:00,22.0,1.0,1.666666667,71.8,52.0,0.0,1.0,1.0,66.0,1.0,1.0,0.0,25.0,77.0,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 17:15:00,22.0,1.0,1.666666667,71.8,52.0,0.0,1.0,1.0,65.5,1.0,1.0,0.0,24.33333333,77.9,70.0,71.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 17:30:00,22.0,1.0,1.666666667,71.8,52.0,0.0,1.0,1.0,64.1,1.0,1.0,0.0,24.0,78.76666667,70.0,71.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 17:45:00,22.0,1.0,1.666666667,71.8,52.0,0.0,1.0,1.0,65.23333333,1.0,1.0,0.0,24.0,78.83333333,70.0,71.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 18:00:00,22.0,1.0,1.666666667,71.8,52.0,0.0,1.0,1.0,65.36666667,1.0,1.0,0.0,24.0,78.9,70.0,71.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 18:15:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,67.5,1.0,1.0,0.0,23.66666667,80.13333333,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 18:30:00,22.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,66.03333333,1.0,1.0,0.0,23.0,81.66666667,70.0,71.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 18:45:00,22.0,1.0,1.666666667,71.8,52.0,0.0,1.0,1.0,66.3,1.0,1.0,0.0,22.33333333,83.0,70.0,71.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 19:00:00,22.0,1.0,1.666666667,71.8,52.0,0.0,1.0,1.0,65.83333333,1.0,1.0,0.0,22.33333333,80.9,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 19:15:00,22.0,1.0,1.666666667,71.8,52.0,0.0,1.0,1.0,65.86666667,1.0,1.0,0.0,23.0,79.96666667,70.0,71.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 19:30:00,11.0,1.0,1.666666667,71.8,52.0,0.0,1.0,1.0,67.73333333,1.0,1.0,0.0,23.0,80.8,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 19:45:00,22.0,1.0,1.666666667,71.8,52.0,0.0,1.0,1.0,68.3,1.0,1.0,0.0,21.33333333,80.7,70.0,71.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 20:00:00,22.0,1.0,1.666666667,71.8,52.0,0.0,1.0,1.0,66.63333333,1.0,1.0,0.0,21.0,79.7,70.0,71.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 20:15:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,68.23333333,1.0,1.0,0.0,21.0,79.83333333,70.0,71.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 20:30:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,68.86666667,1.0,1.0,0.0,21.0,79.9,70.0,71.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 20:45:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,68.73333333,1.0,1.0,0.0,22.0,79.6,70.0,71.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 21:00:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,69.0,1.0,1.0,0.0,22.0,79.9,70.0,71.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 21:15:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,68.9,1.0,1.0,0.0,22.0,79.8,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 21:30:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,69.1,1.0,1.0,0.0,22.33333333,79.73333333,70.0,71.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 21:45:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,69.13333333,1.0,1.0,0.0,23.0,79.33333333,70.0,71.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 22:00:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,71.16666667,1.0,1.0,0.0,23.0,78.83333333,70.0,71.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 22:15:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,68.66666667,1.0,1.0,0.0,23.0,77.7,70.0,71.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 22:30:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,68.66666667,1.0,1.0,0.0,23.0,77.26666667,70.0,71.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 22:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,71.6,1.0,1.0,0.0,23.0,76.1,70.0,71.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 23:00:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,68.16666667,1.0,1.0,0.0,23.66666667,75.5,70.0,71.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 23:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,71.56666667,1.0,1.0,0.0,24.33333333,74.4,70.0,71.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 23:30:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,69.1,1.0,1.0,0.0,25.0,73.33333333,70.0,71.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-12 23:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,71.26666667,1.0,1.0,0.0,25.0,72.2,70.0,71.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 00:00:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,68.5,1.0,1.0,0.0,25.33333333,71.66666667,70.0,71.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 00:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.96666667,1.0,1.0,0.0,26.0,70.3,70.0,71.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 00:30:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,68.3,1.0,1.0,0.0,26.0,70.63333333,70.0,72.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 00:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.86666667,1.0,1.0,0.0,26.0,70.5,70.0,71.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 01:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,71.43333333,1.0,1.0,0.0,26.0,70.66666667,70.0,71.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 01:15:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,67.66666667,1.0,1.0,0.0,28.0,68.23333333,70.0,71.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 01:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.63333333,1.0,1.0,0.0,30.0,67.2,70.0,71.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 01:45:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,67.36666667,1.0,1.0,0.0,32.0,66.26666667,70.0,71.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 02:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.4,1.0,1.0,0.0,33.66666667,65.76666667,70.0,71.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 02:15:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,67.56666667,1.0,1.0,0.0,35.33333333,65.2,70.0,71.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 02:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.1,1.0,1.0,0.0,36.0,65.16666667,70.0,71.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 02:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.16666667,1.0,1.0,0.0,36.0,65.93333333,70.0,72.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 03:00:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,68.36666667,1.0,1.0,0.0,36.66666667,64.86666667,70.0,71.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 03:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.9,1.0,1.0,0.0,37.33333333,65.2,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 03:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.1,1.0,1.0,0.0,38.0,65.3,70.0,72.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 03:45:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,68.56666667,1.0,1.0,0.0,38.0,63.83333333,70.0,71.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 04:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.6,1.0,1.0,0.0,38.66666667,64.23333333,70.0,71.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 04:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.83333333,1.0,1.0,0.0,39.66666667,64.43333333,70.0,71.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 04:30:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,67.46666667,1.0,1.0,0.0,40.66666667,63.76666667,70.0,72.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 04:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.26666667,1.0,1.0,0.0,40.66666667,62.03333333,70.0,71.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 05:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.66666667,1.0,1.0,0.0,41.33333333,63.1,70.0,71.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 05:15:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,67.06666667,1.0,1.0,0.0,43.0,62.13333333,70.0,71.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 05:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.33333333,1.0,1.0,0.0,43.0,62.33333333,70.0,71.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 05:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,43.33333333,63.03333333,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 06:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,45.0,62.6,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 06:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,46.0,62.43333333,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 06:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,47.0,62.16666667,70.0,71.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 06:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,47.0,62.3,70.0,72.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 07:00:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,67.66666667,1.0,1.0,0.0,47.0,60.43333333,70.0,71.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 07:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.03333333,1.0,1.0,0.0,47.66666667,60.83333333,70.0,71.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 07:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.1,1.0,1.0,0.0,48.0,61.16666667,70.0,71.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 07:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.1,1.0,1.0,0.0,49.0,61.0,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 08:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.1,1.0,1.0,0.0,50.0,60.93333333,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 08:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.1,1.0,1.0,0.0,50.0,60.6,70.0,72.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 08:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.1,1.0,1.0,0.0,50.0,60.46666667,70.0,72.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 08:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.46666667,1.0,1.0,0.0,48.33333333,60.2,70.0,71.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 09:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.73333333,1.0,1.0,0.0,47.0,59.8,70.0,71.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 09:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.86666667,1.0,1.0,0.0,48.0,60.5,70.0,71.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 09:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.9,1.0,1.0,0.0,47.33333333,61.16666667,70.0,71.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 09:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.9,1.0,1.0,0.0,48.0,60.96666667,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 10:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.9,1.0,1.0,0.0,48.0,61.16666667,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 10:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.03333333,1.0,1.0,0.0,47.0,61.36666667,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 10:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.1,1.0,1.0,0.0,46.66666667,61.73333333,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 10:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.1,1.0,1.0,0.0,46.0,61.96666667,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 11:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.23333333,1.0,1.0,0.0,45.66666667,62.4,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 11:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,44.33333333,63.43333333,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 11:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,43.66666667,64.13333333,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 11:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,44.33333333,63.6,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 12:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.16666667,1.0,1.0,0.0,46.66666667,62.76666667,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 12:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.1,1.0,1.0,0.0,46.33333333,62.76666667,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 12:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.1,1.0,1.0,0.0,45.66666667,62.86666667,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 12:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.1,1.0,1.0,0.0,46.33333333,63.0,70.0,71.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 13:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.16666667,1.0,1.0,0.0,46.0,63.73333333,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 13:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.33333333,1.0,1.0,0.0,45.0,65.26666667,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 13:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.63333333,1.0,1.0,0.0,44.0,66.7,70.0,71.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 13:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.13333333,1.0,1.0,0.0,43.0,68.6,70.0,72.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 14:00:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,67.56666667,1.0,1.0,0.0,42.0,68.8,70.0,72.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 14:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.6,1.0,1.0,0.0,42.0,67.7,70.0,71.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 14:30:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,67.26666667,1.0,1.0,0.0,40.33333333,68.43333333,70.0,72.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 14:45:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,67.3,1.0,1.0,0.0,39.66666667,68.33333333,70.0,71.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 15:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.83333333,1.0,1.0,0.0,38.33333333,70.8,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 15:15:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,67.93333333,1.0,1.0,0.0,36.33333333,71.96666667,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 15:30:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,66.2,1.0,1.0,0.0,34.66666667,72.36666667,70.0,71.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 15:45:00,22.0,1.0,1.666666667,71.8,52.0,0.0,1.0,1.0,64.66666667,1.0,1.0,0.0,35.0,71.5,70.0,71.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 16:00:00,22.0,1.0,1.666666667,71.8,52.0,0.0,1.0,1.0,65.83333333,1.0,1.0,0.0,37.0,72.03333333,70.0,71.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 16:15:00,22.0,1.0,1.666666667,71.8,52.0,0.0,1.0,1.0,66.83333333,1.0,1.0,0.0,36.66666667,73.83333333,70.0,71.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 16:30:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,67.03333333,1.0,1.0,0.0,36.0,75.53333333,70.0,71.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 16:45:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,65.03333333,1.0,1.0,0.0,36.0,75.4,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 17:00:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,36.0,76.2,70.0,71.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 17:15:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,66.4,1.0,1.0,0.0,38.0,76.33333333,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 17:30:00,22.0,1.0,1.666666667,71.8,52.0,0.0,1.0,1.0,65.03333333,1.0,1.0,0.0,41.0,76.6,70.0,71.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 17:45:00,22.0,1.0,1.666666667,71.8,52.0,0.0,1.0,1.0,64.7,1.0,1.0,0.0,43.0,76.7,70.0,71.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 18:00:00,22.0,1.0,1.666666667,71.8,52.0,0.0,1.0,1.0,67.46666667,1.0,1.0,0.0,43.66666667,77.3,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 18:15:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,67.1,1.0,1.0,0.0,43.66666667,78.23333333,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 18:30:00,22.0,1.0,1.666666667,71.8,52.0,0.0,1.0,1.0,66.13333333,1.0,1.0,0.0,42.0,79.13333333,70.0,71.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 18:45:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,68.46666667,1.0,1.0,0.0,40.33333333,82.96666667,70.0,71.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 19:00:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,66.23333333,1.0,1.0,0.0,40.0,81.56666667,70.0,71.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 19:15:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,66.0,1.0,1.0,0.0,40.0,79.56666667,70.0,71.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 19:30:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,65.63333333,1.0,1.0,0.0,41.0,78.23333333,70.0,71.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 19:45:00,22.0,1.0,1.666666667,71.8,52.0,0.0,1.0,1.0,66.86666667,1.0,1.0,0.0,41.33333333,78.8,70.0,71.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 20:00:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,66.56666667,1.0,1.0,0.0,41.33333333,78.16666667,70.0,71.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 20:15:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,68.63333333,1.0,1.0,0.0,42.0,78.66666667,70.0,71.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 20:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.63333333,1.0,1.0,0.0,42.33333333,78.33333333,70.0,71.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 20:45:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,44.0,76.23333333,70.0,71.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 21:00:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,67.6,1.0,1.0,0.0,48.33333333,71.86666667,70.0,71.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 21:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.2,1.0,1.0,0.0,59.66666667,65.9,70.0,71.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 21:30:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,68.26666667,1.0,1.0,0.0,62.33333333,66.3,70.0,71.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 21:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.9,1.0,1.0,0.0,62.66666667,68.5,70.0,71.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 22:00:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,68.26666667,1.0,1.0,0.0,65.33333333,66.43333333,70.0,71.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 22:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.53333333,1.0,1.0,0.0,70.66666667,66.5,70.0,71.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 22:30:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,67.9,1.0,1.0,0.0,69.0,68.26666667,70.0,71.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 22:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,71.1,1.0,1.0,0.0,64.66666667,69.2,70.0,71.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 23:00:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,68.06666667,1.0,1.0,0.0,62.66666667,69.0,70.0,72.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 23:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.6,1.0,1.0,0.0,61.33333333,67.96666667,70.0,71.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 23:30:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,67.76666667,1.0,1.0,0.0,61.0,67.66666667,70.0,72.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-13 23:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.13333333,1.0,1.0,0.0,61.33333333,66.36666667,70.0,71.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 00:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.83333333,1.0,1.0,0.0,62.66666667,66.93333333,70.0,71.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 00:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.65,1.0,1.0,0.0,63.75,64.775,70.0,71.35,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 00:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.26666667,1.0,1.0,0.0,63.33333333,65.3,70.0,71.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 00:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.56666667,1.0,1.0,0.0,63.0,66.23333333,70.0,72.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 01:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.1,1.0,1.0,0.0,63.0,64.96666667,70.0,71.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 01:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.2,1.0,1.0,0.0,64.0,65.36666667,70.0,71.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 01:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.5,1.0,1.0,0.0,64.33333333,65.83333333,70.0,71.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 01:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.5,1.0,1.0,0.0,65.66666667,65.63333333,70.0,72.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 02:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.96666667,1.0,1.0,0.0,66.0,64.33333333,70.0,71.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 02:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.1,1.0,1.0,0.0,66.0,64.96666667,70.0,71.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 02:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.2,1.0,1.0,0.0,66.0,65.1,70.0,71.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 02:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.2,1.0,1.0,0.0,66.33333333,64.53333333,70.0,72.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 03:00:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,68.3,1.0,1.0,0.0,67.0,63.56666667,70.0,71.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 03:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.9,1.0,1.0,0.0,66.66666667,63.96666667,70.0,71.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 03:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.1,1.0,1.0,0.0,65.66666667,64.4,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 03:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.1,1.0,1.0,0.0,65.33333333,64.26666667,70.0,72.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 04:00:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,67.36666667,1.0,1.0,0.0,66.0,63.63333333,70.0,72.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 04:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.23333333,1.0,1.0,0.0,66.0,61.96666667,70.0,71.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 04:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.6,1.0,1.0,0.0,66.33333333,62.83333333,70.0,71.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 04:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.66666667,1.0,1.0,0.0,64.33333333,63.06666667,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 05:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.7,1.0,1.0,0.0,63.0,63.2,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 05:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.76666667,1.0,1.0,0.0,62.66666667,63.36666667,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 05:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.9,1.0,1.0,0.0,59.66666667,63.5,70.0,71.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 05:45:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,69.9,1.0,1.0,0.0,58.33333333,63.5,70.0,72.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 06:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.7,1.0,1.0,0.0,57.33333333,62.93333333,70.0,71.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 06:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.9,1.0,1.0,0.0,55.33333333,63.83333333,70.0,71.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 06:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.9,1.0,1.0,0.0,55.0,64.0,70.0,71.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 06:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.1,1.0,1.0,0.0,55.0,64.0,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 07:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.96666667,1.0,1.0,0.0,56.33333333,63.66666667,70.0,71.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 07:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.83333333,1.0,1.0,0.0,57.33333333,62.93333333,70.0,72.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 07:30:00,22.0,1.0,1.666666667,71.8,52.0,0.0,1.0,1.0,67.26666667,1.0,1.0,0.0,58.33333333,62.1,70.0,71.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 07:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.06666667,1.0,1.0,0.0,59.0,61.13333333,70.0,71.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 08:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,59.0,61.7,70.0,71.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 08:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,59.0,61.63333333,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 08:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,60.0,61.43333333,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 08:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,60.0,61.3,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 09:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.2,1.0,1.0,0.0,59.0,61.25,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 09:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.1,1.0,1.0,0.0,58.0,60.9,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 09:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.1,1.0,1.0,0.0,59.0,60.43333333,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 09:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.9,1.0,1.0,0.0,58.33333333,59.9,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 10:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.9,1.0,1.0,0.0,59.0,59.9,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 10:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.9,1.0,1.0,0.0,61.0,59.9,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 10:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.9,1.0,1.0,0.0,61.0,59.6,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 10:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.9,1.0,1.0,0.0,62.0,59.53333333,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 11:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.9,1.0,1.0,0.0,62.0,59.13333333,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 11:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.86666667,1.0,1.0,0.0,63.0,58.56666667,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 11:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.7,1.0,1.0,0.0,63.0,57.83333333,70.0,70.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 11:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.5,1.0,1.0,0.0,63.33333333,58.23333333,70.0,71.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 12:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.5,1.0,1.0,0.0,64.0,58.53333333,70.0,71.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 12:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.6,1.0,1.0,0.0,64.0,58.83333333,70.0,71.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 12:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.66666667,1.0,1.0,0.0,63.0,59.43333333,70.0,71.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 12:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.1,1.0,1.0,0.0,62.33333333,60.2,70.0,71.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 13:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,61.0,61.53333333,70.0,71.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 13:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.43333333,1.0,1.0,0.0,60.0,62.73333333,70.0,72.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 13:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.63333333,1.0,1.0,0.0,60.66666667,63.16666667,70.0,72.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 13:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.03333333,1.0,1.0,0.0,59.33333333,64.86666667,70.0,72.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 14:00:00,22.0,1.0,1.666666667,71.8,52.0,0.0,1.0,1.0,66.6,1.0,1.0,0.0,58.33333333,65.2,70.0,72.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 14:15:00,11.0,1.0,1.666666667,71.8,52.0,0.0,1.0,1.0,66.93333333,1.0,1.0,0.0,58.0,65.4,70.0,71.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 14:30:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,69.5,1.0,1.0,0.0,58.0,66.63333333,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 14:45:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,66.83333333,1.0,1.0,0.0,56.0,67.83333333,70.0,71.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 15:00:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,66.83333333,1.0,1.0,0.0,54.66666667,68.83333333,70.0,71.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 15:15:00,22.0,1.0,1.666666667,71.8,52.0,0.0,1.0,1.0,67.0,1.0,1.0,0.0,53.33333333,70.83333333,70.0,71.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 15:30:00,22.0,1.0,1.666666667,71.8,52.0,0.0,1.0,1.0,64.8,1.0,1.0,0.0,51.0,72.6,70.0,72.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 15:45:00,22.0,1.0,1.666666667,71.8,52.0,0.0,1.0,1.0,64.7,1.0,1.0,0.0,50.33333333,74.0,70.0,71.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 16:00:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,67.33333333,1.0,1.0,0.0,49.33333333,74.66666667,70.0,71.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 16:15:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,67.63333333,1.0,1.0,0.0,50.0,75.33333333,70.0,71.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 16:30:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,67.46666667,1.0,1.0,0.0,50.0,75.8,70.0,71.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 16:45:00,22.0,1.0,1.666666667,71.8,52.0,0.0,1.0,1.0,68.06666667,1.0,1.0,0.0,48.33333333,76.63333333,70.0,71.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 17:00:00,22.0,1.0,1.666666667,71.8,52.0,0.0,1.0,1.0,65.13333333,1.0,1.0,0.0,49.33333333,76.33333333,70.0,72.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 17:15:00,22.0,1.0,1.666666667,71.8,52.0,0.0,1.0,1.0,67.1,1.0,1.0,0.0,50.66666667,77.46666667,70.0,71.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 17:30:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,67.93333333,1.0,1.0,0.0,51.0,78.33333333,70.0,71.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 17:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.9,1.0,1.0,0.0,51.66666667,78.43333333,70.0,71.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 18:00:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,66.86666667,1.0,1.0,0.0,51.0,79.53333333,70.0,71.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 18:15:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,68.2,1.0,1.0,0.0,50.0,80.46666667,70.0,71.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 18:30:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,66.23333333,1.0,1.0,0.0,49.0,81.26666667,70.0,71.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 18:45:00,22.0,1.0,1.666666667,71.8,52.0,0.0,1.0,1.0,65.96666667,1.0,1.0,0.0,48.0,82.4,70.0,71.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 19:00:00,22.0,1.0,1.666666667,71.8,52.0,0.0,1.0,1.0,66.36666667,1.0,1.0,0.0,48.0,81.43333333,70.0,71.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 19:15:00,22.0,1.0,1.666666667,71.8,52.0,0.0,1.0,1.0,67.23333333,1.0,1.0,0.0,47.66666667,81.03333333,70.0,71.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 19:30:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,66.63333333,1.0,1.0,0.0,49.0,80.53333333,70.0,71.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 19:45:00,22.0,1.0,1.666666667,71.8,52.0,0.0,1.0,1.0,63.46666667,1.0,1.0,0.0,49.0,79.26666667,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 20:00:00,22.0,1.0,1.666666667,71.8,52.0,0.0,1.0,1.0,65.7,1.0,1.0,0.0,48.0,79.93333333,70.0,71.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 20:15:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,69.13333333,1.0,1.0,0.0,48.0,81.33333333,70.0,71.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 20:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,71.03333333,1.0,1.0,0.0,46.66666667,80.96666667,70.0,71.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 20:45:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,68.73333333,1.0,1.0,0.0,45.0,81.1,70.0,71.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 21:00:00,22.0,1.0,1.666666667,71.8,52.0,0.0,1.0,1.0,68.73333333,1.0,1.0,0.0,44.0,81.6,70.0,71.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 21:15:00,22.0,1.0,1.666666667,71.8,52.0,0.0,1.0,1.0,68.03333333,1.0,1.0,0.0,45.66666667,80.66666667,70.0,72.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 21:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,71.83333333,1.0,1.0,0.0,46.0,80.7,70.0,71.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 21:45:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,68.46666667,1.0,1.0,0.0,44.66666667,79.96666667,70.0,71.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 22:00:00,22.0,1.0,1.666666667,71.8,52.0,0.0,1.0,1.0,66.66666667,1.0,1.0,0.0,44.0,78.9,70.0,72.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 22:15:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,71.93333333,1.0,1.0,0.0,44.66666667,78.26666667,70.0,71.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 22:30:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,68.66666667,1.0,1.0,0.0,45.0,78.1,70.0,71.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 22:45:00,22.0,1.0,1.666666667,71.8,52.0,0.0,1.0,1.0,66.3,1.0,1.0,0.0,45.0,77.86666667,70.0,72.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 23:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,72.06666667,1.0,1.0,0.0,46.0,77.9,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 23:15:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,68.76666667,1.0,1.0,0.0,45.33333333,77.43333333,70.0,71.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 23:30:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,44.66666667,77.03333333,70.0,71.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-14 23:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,72.0,1.0,1.0,0.0,44.0,76.36666667,70.0,71.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 00:00:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,68.73333333,1.0,1.0,0.0,44.0,75.76666667,70.0,71.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 00:15:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,69.9,1.0,1.0,0.0,44.33333333,75.3,70.0,71.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 00:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,71.23333333,1.0,1.0,0.0,45.0,74.7,70.0,71.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 00:45:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,66.5,1.0,1.0,0.0,45.0,74.76666667,70.0,72.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 01:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,71.76666667,1.0,1.0,0.0,45.66666667,74.33333333,70.0,71.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 01:15:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,66.66666667,1.0,1.0,0.0,46.0,74.03333333,70.0,72.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 01:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,71.7,1.0,1.0,0.0,46.0,73.8,70.0,71.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 01:45:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,69.6,1.0,1.0,0.0,46.0,74.03333333,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 02:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,71.86666667,1.0,1.0,0.0,46.0,74.03333333,70.0,71.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 02:15:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,69.06666667,1.0,1.0,0.0,45.33333333,73.83333333,70.0,71.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 02:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,71.96666667,1.0,1.0,0.0,44.66666667,73.83333333,70.0,71.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 02:45:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,68.56666667,1.0,1.0,0.0,44.0,74.1,70.0,71.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 03:00:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,68.93333333,1.0,1.0,0.0,44.0,74.1,70.0,72.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 03:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,71.5,1.0,1.0,0.0,44.0,73.8,70.0,71.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 03:30:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,70.96666667,1.0,1.0,0.0,45.0,73.73333333,70.0,72.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 03:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,71.13333333,1.0,1.0,0.0,45.0,73.13333333,70.0,71.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 04:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,72.0,2.0,2.0,0.0,45.66666667,73.5,70.0,71.93333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 04:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,72.16666667,2.0,2.0,0.0,46.0,73.5,70.0,72.0,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 04:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,72.3,2.0,2.0,0.0,46.0,73.5,70.0,72.2,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 04:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,72.3,2.0,2.0,0.0,47.0,73.5,70.0,72.26666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 05:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,72.3,2.0,2.0,0.0,47.66666667,73.5,70.0,72.3,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 05:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,72.3,2.0,2.0,0.0,48.0,73.5,70.0,72.36666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 05:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,72.3,2.0,2.0,0.0,49.0,73.3,70.0,72.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
