time,ClgPct,ClgStg01Cmd,ClgStg02Cmd,EffRmSp,ExhAirDmprFbk,HtgPct,HtgStg01Cmd,HtgStg02Cmd,MixAirTemp,OccCmd,OccStatus,OutAirDmprFbk,OutAirHum,OutAirTemp,RmSp,RmTemp,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode,ClgPct_outlier,HtgPct_outlier,OutAirTemp_outlier,RmTemp_outlier,SuplFanSpd_outlier
2025-03-15 05:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,72.1,2.0,2.0,0.0,49.33333333,73.1,70.0,72.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 06:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,72.1,2.0,2.0,0.0,50.0,73.03333333,70.0,72.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 06:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,72.03333333,2.0,2.0,0.0,50.66666667,72.86666667,70.0,72.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 06:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,72.0,2.0,2.0,0.0,51.0,72.8,70.0,72.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 06:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,71.8,2.0,2.0,0.0,52.0,72.63333333,70.0,72.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 07:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,71.8,2.0,2.0,0.0,52.66666667,72.5,70.0,72.76666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 07:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,71.8,2.0,2.0,0.0,53.66666667,72.3,70.0,72.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 07:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,71.8,2.0,2.0,0.0,54.0,72.3,70.0,72.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 07:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,71.76666667,2.0,2.0,0.0,55.0,72.0,70.0,72.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 08:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,71.7,2.0,2.0,0.0,55.0,72.0,70.0,72.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 08:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,71.7,2.0,2.0,0.0,55.0,72.2,70.0,72.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 08:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,71.56666667,2.0,2.0,0.0,54.33333333,72.2,70.0,72.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 08:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,71.5,2.0,2.0,0.0,55.0,72.2,70.0,72.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 09:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,71.5,2.0,2.0,0.0,55.33333333,72.2,70.0,72.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 09:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,71.5,2.0,2.0,0.0,56.0,72.2,70.0,72.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 09:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,71.5,2.0,2.0,0.0,56.0,72.2,70.0,72.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 09:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,71.63333333,2.0,2.0,0.0,56.0,72.26666667,70.0,72.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 10:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,71.7,2.0,2.0,0.0,56.0,72.3,70.0,72.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 10:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,71.7,2.0,2.0,0.0,56.0,72.3,70.0,72.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 10:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,71.7,2.0,2.0,0.0,56.0,72.3,70.0,72.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 10:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,71.7,2.0,2.0,0.0,56.0,72.3,70.0,72.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 11:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,71.7,2.0,2.0,0.0,56.0,72.43333333,70.0,72.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 11:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,71.56666667,2.0,2.0,0.0,56.0,72.5,70.0,72.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 11:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,70.76666667,2.0,2.0,0.0,55.0,64.2,70.0,72.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 11:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,69.1,2.0,2.0,0.0,58.0,60.83333333,70.0,72.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 12:00:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,66.96666667,1.0,1.0,1.333333333,63.66666667,61.03333333,70.0,72.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 12:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.9,1.0,1.0,0.0,68.0,61.5,70.0,71.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 12:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.43333333,1.0,1.0,0.0,69.0,63.06666667,70.0,71.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 12:45:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,66.46666667,1.0,1.0,0.0,69.33333333,63.9,70.0,71.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 13:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.9,1.0,1.0,0.0,65.0,66.1,70.0,71.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 13:15:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,71.4,1.0,1.0,0.0,62.33333333,67.96666667,70.0,72.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 13:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.66666667,1.0,1.0,0.0,59.33333333,68.73333333,70.0,71.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 13:45:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,69.66666667,1.0,1.0,0.0,55.0,70.13333333,70.0,72.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 14:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.86666667,1.0,1.0,0.0,54.66666667,69.96666667,70.0,71.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 14:15:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,67.76666667,1.0,1.0,0.0,54.33333333,70.76666667,70.0,72.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 14:30:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,70.96666667,1.0,1.0,0.0,55.0,71.66666667,70.0,71.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 14:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.0,1.0,1.0,0.0,55.33333333,71.4,70.0,71.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 15:00:00,22.0,1.0,1.666666667,71.8,52.0,0.0,1.0,1.0,67.8,1.0,1.0,0.0,56.0,72.06666667,70.0,72.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 15:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,71.46666667,1.0,1.0,0.0,55.33333333,72.96666667,70.0,71.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 15:30:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,68.2,1.0,1.0,0.0,56.0,71.96666667,70.0,71.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 15:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,71.23333333,1.0,1.0,0.0,56.66666667,72.0,70.0,71.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 16:00:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,65.66666667,1.0,1.0,0.0,59.0,70.23333333,70.0,71.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 16:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.26666667,1.0,1.0,0.0,63.66666667,68.53333333,70.0,71.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 16:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.83333333,1.0,1.0,0.0,65.66666667,67.9,70.0,71.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 16:45:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,68.03333333,1.0,1.0,0.0,68.33333333,65.16666667,70.0,71.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 17:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.16666667,1.0,1.0,0.0,72.0,63.23333333,70.0,71.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 17:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.2,1.0,1.0,0.0,74.0,62.96666667,70.0,71.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 17:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.4,1.0,1.0,0.0,75.0,62.4,70.0,72.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 17:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.4,1.0,1.0,0.0,75.33333333,62.16666667,70.0,72.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 18:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.23333333,1.0,1.0,0.0,76.0,62.0,70.0,71.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 18:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.9,1.0,1.0,0.0,76.33333333,61.63333333,70.0,71.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 18:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.9,1.0,1.0,0.0,77.33333333,61.3,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 18:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.96666667,1.0,1.0,0.0,78.0,61.3,70.0,71.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 19:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.1,1.0,1.0,0.0,78.0,62.0,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 19:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.1,1.0,1.0,0.0,76.66666667,62.36666667,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 19:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.1,1.0,1.0,0.0,76.66666667,62.23333333,70.0,72.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 19:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.1,1.0,1.0,0.0,76.33333333,62.96666667,70.0,72.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 20:00:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,68.03333333,1.0,1.0,0.0,76.0,62.03333333,70.0,71.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 20:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.56666667,1.0,1.0,0.0,76.0,62.56666667,70.0,71.23333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 20:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,69.83333333,2.0,2.0,0.0,75.66666667,62.3,70.0,71.6,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 20:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,69.03333333,2.0,2.0,0.0,70.66666667,62.23333333,70.0,71.83333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 21:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,68.03333333,2.0,2.0,0.0,68.0,62.03333333,70.0,71.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 21:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,67.53333333,2.0,2.0,0.0,65.33333333,62.3,70.0,71.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 21:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,67.13333333,2.0,2.0,0.0,64.66666667,61.86666667,70.0,71.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 21:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,66.33333333,2.0,2.0,0.0,65.0,61.43333333,70.0,71.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 22:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,66.4,2.0,2.0,0.0,66.66666667,61.06666667,70.0,71.96666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 22:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,66.7,2.0,2.0,0.0,69.66666667,60.76666667,70.0,72.2,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 22:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,67.0,2.0,2.0,0.0,71.0,60.36666667,70.0,72.2,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 22:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,66.8,2.0,2.0,0.0,73.0,59.76666667,70.0,72.3,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 23:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,67.03333333,2.0,2.0,0.0,73.33333333,59.33333333,70.0,72.2,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 23:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,67.4,2.0,2.0,0.0,74.0,58.76666667,70.0,72.2,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 23:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,67.06666667,2.0,2.0,0.0,74.0,58.7,70.0,72.2,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-15 23:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,66.13333333,2.0,2.0,0.0,74.0,58.7,70.0,72.2,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 00:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,65.0,2.0,2.0,0.0,73.66666667,58.7,70.0,72.2,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 00:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.56666667,2.0,2.0,0.0,72.66666667,58.7,70.0,72.2,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 00:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.06666667,2.0,2.0,0.0,72.0,58.7,70.0,72.06666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 00:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.23333333,2.0,2.0,0.0,71.0,58.9,70.0,72.0,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 01:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.63333333,2.0,2.0,0.0,70.33333333,59.06666667,70.0,71.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 01:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.45,2.0,2.0,0.0,70.0,59.2,70.0,71.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 01:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.13333333,2.0,2.0,0.0,70.33333333,59.2,70.0,71.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 01:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.36666667,2.0,2.0,0.0,71.0,59.16666667,70.0,71.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 02:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.5,2.0,2.0,0.0,72.66666667,58.83333333,70.0,71.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 02:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.5,2.0,2.0,0.0,73.0,58.63333333,70.0,71.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 02:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.53333333,2.0,2.0,0.0,73.0,58.6,70.0,71.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 02:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.2,2.0,2.0,0.0,73.66666667,58.4,70.0,71.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 03:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.2,2.0,2.0,0.0,73.33333333,58.53333333,70.0,71.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 03:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.2,2.0,2.0,0.0,72.33333333,58.6,70.0,71.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 03:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,63.26666667,2.0,2.0,0.0,74.33333333,58.6,70.0,71.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 03:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,62.7,2.0,2.0,0.0,75.0,58.4,70.0,71.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 04:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,61.7,2.0,2.0,0.0,75.0,58.36666667,70.0,71.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 04:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,62.2,2.0,2.0,0.0,74.33333333,58.3,70.0,71.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 04:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,62.8,2.0,2.0,0.0,74.0,58.1,70.0,71.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 04:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,62.9,2.0,2.0,0.0,73.66666667,58.1,70.0,71.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 05:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,63.0,2.0,2.0,0.0,74.0,58.1,70.0,71.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 05:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,63.0,2.0,2.0,0.0,74.0,58.43333333,70.0,71.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 05:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,63.26666667,2.0,2.0,0.0,74.0,58.76666667,70.0,71.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 05:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,63.46666667,2.0,2.0,0.0,73.33333333,59.03333333,70.0,71.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 06:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,63.5,2.0,2.0,0.0,73.0,59.16666667,70.0,71.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 06:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,63.5,2.0,2.0,0.0,73.33333333,59.4,70.0,71.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 06:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,63.5,2.0,2.0,0.0,73.0,59.56666667,70.0,71.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 06:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,63.7,2.0,2.0,0.0,73.0,59.7,70.0,71.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 07:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,63.7,2.0,2.0,0.0,73.33333333,59.76666667,70.0,71.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 07:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,63.76666667,2.0,2.0,0.0,72.66666667,60.36666667,70.0,71.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 07:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.2,2.0,2.0,0.0,70.0,60.96666667,70.0,71.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 07:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.2,2.0,2.0,0.0,68.0,61.0,70.0,71.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 08:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.2,2.0,2.0,0.0,68.0,61.23333333,70.0,71.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 08:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.2,2.0,2.0,0.0,67.33333333,61.53333333,70.0,71.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 08:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.2,2.0,2.0,0.0,67.0,61.6,70.0,71.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 08:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.2,2.0,2.0,0.0,66.33333333,61.43333333,70.0,71.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 09:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.0,2.0,2.0,0.0,66.0,61.13333333,70.0,71.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 09:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,63.7,2.0,2.0,0.0,65.33333333,60.83333333,70.0,71.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 09:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,63.43333333,2.0,2.0,0.0,65.0,60.43333333,70.0,71.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 09:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,63.5,2.0,2.0,0.0,64.66666667,60.4,70.0,71.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 10:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,63.36666667,2.0,2.0,0.0,64.0,60.16666667,70.0,71.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 10:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,63.1,2.0,2.0,0.0,63.33333333,59.6,70.0,71.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 10:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,62.53333333,2.0,2.0,0.0,63.66666667,58.76666667,70.0,71.63333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 10:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,62.36666667,2.0,2.0,0.0,63.0,58.56666667,70.0,71.6,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 11:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,62.3,2.0,2.0,0.0,63.33333333,57.83333333,70.0,71.6,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 11:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,62.3,2.0,2.0,0.0,63.66666667,57.9,70.0,71.6,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 11:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,62.4,2.0,2.0,0.0,63.33333333,57.86666667,70.0,71.6,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 11:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,62.23333333,2.0,2.0,0.0,63.66666667,55.33333333,70.0,71.6,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 12:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,62.23333333,2.0,2.0,0.0,65.66666667,54.26666667,70.0,71.66666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 12:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,62.3,2.0,2.0,0.0,66.0,54.03333333,70.0,71.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 12:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,62.36666667,2.0,2.0,0.0,65.0,54.33333333,70.0,71.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 12:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,62.76666667,2.0,2.0,0.0,63.33333333,54.46666667,70.0,71.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 13:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,63.13333333,2.0,2.0,0.0,63.0,54.83333333,70.0,71.7,0.0,1.0,80.0,60.0,1,False,False,False,False,False
2025-03-16 13:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,63.96666667,2.0,2.0,0.0,56.66666667,57.13333333,70.0,71.76666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 13:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.2,2.0,2.0,0.0,54.33333333,56.96666667,70.0,72.03333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 13:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.06666667,2.0,2.0,0.0,57.33333333,57.3,70.0,72.2,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 14:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,63.73333333,2.0,2.0,0.0,59.0,58.26666667,70.0,72.2,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 14:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,63.2,2.0,2.0,0.0,59.0,57.5,70.0,72.2,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 14:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,63.46666667,2.0,2.0,0.0,60.33333333,57.66666667,70.0,72.2,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 14:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,65.46666667,2.0,2.0,0.0,53.66666667,59.83333333,70.0,72.2,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 15:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,65.9,2.0,2.0,0.0,52.33333333,60.76666667,70.0,72.36666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 15:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,66.56666667,2.0,2.0,0.0,52.66666667,62.43333333,70.0,72.63333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 15:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,67.2,2.0,2.0,0.0,53.0,60.6,70.0,72.73333333,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 15:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,67.2,2.0,2.0,0.0,56.33333333,58.4,70.0,72.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 16:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,67.2,2.0,2.0,0.0,58.66666667,56.86666667,70.0,72.8,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 16:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,66.96666667,2.0,2.0,0.0,60.0,55.23333333,70.0,72.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 16:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,66.43333333,2.0,2.0,0.0,62.0,54.06666667,70.0,72.36666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 16:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,65.93333333,2.0,2.0,0.0,62.66666667,52.13333333,70.0,72.3,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 17:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,65.6,2.0,2.0,0.0,64.0,50.86666667,70.0,72.16666667,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 17:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,65.4,2.0,2.0,0.0,64.66666667,49.4,70.0,72.0,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 17:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,65.1,2.0,2.0,0.0,65.0,49.33333333,70.0,71.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 17:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.93333333,2.0,2.0,0.0,64.0,49.3,70.0,71.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 18:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.8,2.0,2.0,0.0,63.33333333,48.86666667,70.0,71.9,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 18:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.8,2.0,2.0,0.0,63.0,49.16666667,70.0,71.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 18:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.73333333,2.0,2.0,0.0,61.0,49.3,70.0,71.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 18:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.6,2.0,2.0,0.0,60.66666667,49.4,70.0,71.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 19:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.6,2.0,2.0,0.0,62.33333333,48.3,70.0,71.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 19:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.6,2.0,2.0,0.0,63.33333333,47.86666667,70.0,71.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 19:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.53333333,2.0,2.0,0.0,61.0,48.66666667,70.0,71.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 19:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.3,2.0,2.0,0.0,59.0,48.43333333,70.0,71.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 20:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.3,2.0,2.0,0.0,58.33333333,49.93333333,70.0,71.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 20:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.43333333,2.0,2.0,0.0,56.0,50.33333333,70.0,71.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 20:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.8,2.0,2.0,0.0,55.33333333,49.86666667,70.0,71.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 20:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.53333333,2.0,2.0,0.0,56.33333333,48.56666667,70.0,71.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 21:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.5,2.0,2.0,0.0,57.66666667,48.4,70.0,71.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 21:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.36666667,2.0,2.0,0.0,59.66666667,48.33333333,70.0,71.7,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 21:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.3,2.0,2.0,0.0,59.66666667,46.96666667,70.0,71.6,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 21:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.3,2.0,2.0,0.0,61.0,46.5,70.0,71.6,0.0,1.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 22:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.6,1.0,1.0,1.666666667,52.66666667,48.0,70.0,71.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 22:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.36666667,1.0,1.0,0.0,51.0,49.4,70.0,71.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 22:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,51.0,49.16666667,70.0,71.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 22:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,50.0,50.0,70.0,71.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 23:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,49.0,50.23333333,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 23:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,49.0,50.23333333,70.0,70.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 23:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.96666667,1.0,1.0,0.0,49.33333333,48.6,70.0,70.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-16 23:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.9,1.0,1.0,0.0,50.66666667,47.53333333,70.0,70.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 00:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.7,1.0,1.0,0.0,50.66666667,47.53333333,70.0,70.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 00:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.7,1.0,1.0,0.0,50.0,47.83333333,70.0,70.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 00:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.6,1.0,1.0,0.0,49.0,47.9,70.0,70.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 00:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.6,1.0,1.0,0.0,49.0,47.4,70.0,70.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 01:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.4,1.0,1.0,0.0,48.66666667,48.16666667,70.0,70.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 01:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.26666667,1.0,1.0,0.0,48.0,47.06666667,70.0,70.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 01:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.1,1.0,1.0,0.0,49.66666667,45.9,70.0,70.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 01:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.1,1.0,1.0,0.0,50.0,46.2,70.0,70.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 02:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.1,1.0,1.0,0.0,50.0,46.3,70.0,70.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 02:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.96666667,1.0,1.0,0.0,49.0,47.33333333,70.0,70.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 02:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.9,1.0,1.0,0.0,48.33333333,48.26666667,70.0,70.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 02:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.9,1.0,1.0,0.0,48.33333333,47.2,70.0,70.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 03:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.83333333,1.0,1.0,0.0,49.0,46.43333333,70.0,70.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 03:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.66666667,1.0,1.0,0.0,49.0,45.33333333,70.0,69.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 03:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.4,1.0,1.0,0.0,49.0,44.56666667,70.0,69.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 03:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.4,1.0,1.0,0.0,48.0,45.36666667,70.0,69.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 04:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.4,1.0,1.0,0.0,48.66666667,44.83333333,70.0,69.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 04:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.36666667,1.0,1.0,0.0,48.33333333,44.33333333,70.0,69.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 04:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,48.0,44.03333333,70.0,69.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 04:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,48.0,44.13333333,70.0,69.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 05:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,48.0,44.63333333,70.0,69.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 05:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.23333333,1.0,1.0,0.0,47.66666667,44.9,70.0,69.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 05:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.1,1.0,1.0,0.0,47.0,44.76666667,70.0,69.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 05:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.1,1.0,1.0,0.0,48.0,44.23333333,70.0,69.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 06:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.03333333,1.0,1.0,0.0,49.66666667,44.0,70.0,69.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 06:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.93333333,1.0,1.0,0.0,49.0,44.1,70.0,69.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 06:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,49.0,43.83333333,70.0,69.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 06:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,48.33333333,43.6,70.0,69.33333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 07:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,48.0,43.7,70.0,69.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 07:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.56666667,1.0,1.0,0.0,48.0,43.2,70.0,69.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 07:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,48.0,42.83333333,70.0,69.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 07:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,48.0,43.96666667,70.0,69.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 08:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.33333333,1.0,1.0,0.0,48.0,43.4,70.0,68.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 08:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.3,1.0,1.0,0.0,47.0,43.16666667,70.0,68.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 08:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.3,1.0,1.0,0.0,48.0,43.0,70.0,68.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 08:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.3,1.0,1.0,0.0,48.0,43.46666667,70.0,68.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 09:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.3,1.0,1.0,0.0,48.0,42.83333333,70.0,68.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 09:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.16666667,1.0,1.0,0.0,48.0,41.63333333,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 09:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,63.76666667,1.0,1.0,0.0,48.66666667,40.7,70.0,68.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 09:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,63.7,1.0,1.0,0.0,49.0,40.46666667,70.0,68.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 10:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,63.7,1.0,1.0,0.0,50.0,39.83333333,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 10:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,63.43333333,1.0,1.0,0.0,50.33333333,40.13333333,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 10:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,63.4,1.0,1.0,0.0,50.0,39.83333333,70.0,68.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 10:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,63.33333333,1.0,1.0,0.0,50.0,39.73333333,70.0,68.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 11:00:00,0.0,1.0,1.0,70.6,52.0,0.0,1.0,1.0,63.2,1.0,1.0,0.0,50.0,41.16666667,70.0,68.23333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 11:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.2,1.0,1.0,0.0,50.0,41.06666667,70.0,68.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 11:30:00,0.0,1.0,1.0,68.2,52.0,16.66666667,1.333333333,1.0,63.13333333,1.0,1.0,0.0,50.0,41.1,70.0,68.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 11:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.9,1.0,1.0,0.0,50.0,41.73333333,70.0,70.06666667,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-03-17 12:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.4,1.0,1.0,0.0,50.0,41.8,70.0,68.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 12:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.2,1.0,1.0,0.0,49.66666667,41.6,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 12:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.43333333,1.0,1.0,0.0,50.0,42.6,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 12:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.9,1.0,1.0,0.0,48.33333333,44.8,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 13:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.2,1.0,1.0,0.0,47.0,45.76666667,70.0,68.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 13:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.2,1.0,1.0,0.0,44.66666667,45.3,70.0,68.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 13:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.33333333,1.0,1.0,0.0,44.0,45.6,70.0,69.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.8,1.0,1.0,0.0,42.33333333,47.0,70.0,69.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.13333333,1.0,1.0,0.0,41.0,48.26666667,70.0,69.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 14:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,40.0,49.36666667,70.0,69.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.46666667,1.0,1.0,0.0,37.66666667,51.03333333,70.0,70.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 14:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.73333333,1.0,1.0,0.0,36.33333333,52.73333333,70.0,71.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 15:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.13333333,1.0,1.0,0.0,36.0,51.4,70.0,71.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.16666667,1.0,1.0,0.0,35.33333333,53.96666667,70.0,71.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.5,1.0,1.0,0.0,35.0,56.83333333,70.0,71.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 15:45:00,0.0,1.0,1.0,70.6,52.0,0.0,1.0,1.0,66.76666667,1.0,1.0,0.0,33.0,56.76666667,70.0,71.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 16:00:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,63.53333333,1.0,1.0,0.0,33.0,51.86666667,70.0,71.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 16:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.63333333,1.0,1.0,0.0,32.0,54.13333333,70.0,71.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 16:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.03333333,1.0,1.0,0.0,32.0,57.33333333,70.0,72.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 16:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,63.63333333,1.0,1.0,0.0,31.66666667,53.3,70.0,71.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 17:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,31.33333333,57.6,70.0,71.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 17:15:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,65.93333333,1.0,1.0,0.0,31.0,54.4,70.0,71.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 17:30:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,61.96666667,1.0,1.0,0.0,32.0,54.4,70.0,72.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 17:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.9,1.0,1.0,0.0,32.0,56.96666667,70.0,71.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 18:00:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,64.3,1.0,1.0,0.0,32.0,56.86666667,70.0,71.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 18:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.46666667,1.0,1.0,0.0,32.0,59.9,70.0,71.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 18:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.7,1.0,1.0,0.0,32.0,64.1,70.0,72.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 18:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.93333333,1.0,1.0,0.0,32.0,62.43333333,70.0,71.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 19:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.0,1.0,1.0,0.0,32.0,65.66666667,70.0,71.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 19:15:00,22.0,1.0,1.666666667,71.8,52.0,0.0,1.0,1.0,63.33333333,1.0,1.0,0.0,31.66666667,63.5,70.0,72.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 19:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.83333333,1.0,1.0,0.0,32.0,63.53333333,70.0,71.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 19:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.93333333,1.0,1.0,0.0,33.33333333,64.7,70.0,72.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 20:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.8,1.0,1.0,0.0,34.0,60.3,70.0,71.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 20:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.83333333,1.0,1.0,0.0,33.0,65.96666667,70.0,71.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 20:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.33333333,1.0,1.0,0.0,33.66666667,65.53333333,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 20:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.93333333,1.0,1.0,0.0,35.66666667,64.53333333,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 21:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.3,1.0,1.0,0.0,33.0,66.56666667,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 21:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.5,1.0,1.0,0.0,33.66666667,62.86666667,70.0,71.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 21:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.63333333,1.0,1.0,0.0,34.0,62.93333333,70.0,71.26666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 21:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.7,1.0,1.0,0.0,34.33333333,62.03333333,70.0,71.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 22:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.7,1.0,1.0,0.0,33.66666667,62.96666667,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 22:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.0,1.0,1.0,0.0,33.0,64.36666667,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 22:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.8,1.0,1.0,0.0,33.66666667,63.73333333,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 22:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.63333333,1.0,1.0,0.0,33.0,61.16666667,70.0,70.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 23:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.46666667,1.0,1.0,0.0,34.66666667,58.2,70.0,70.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 23:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.33333333,1.0,1.0,0.0,35.33333333,57.0,70.0,70.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 23:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,36.0,56.43333333,70.0,70.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-17 23:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,36.0,55.96666667,70.0,70.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 00:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.06666667,1.0,1.0,0.0,36.33333333,55.2,70.0,70.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 00:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.0,1.0,1.0,0.0,39.33333333,54.66666667,70.0,70.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 00:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.9,1.0,1.0,0.0,40.0,54.5,70.0,70.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 00:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.7,1.0,1.0,0.0,40.66666667,54.16666667,70.0,70.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 01:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.6,1.0,1.0,0.0,41.0,53.86666667,70.0,70.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 01:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.6,1.0,1.0,0.0,40.33333333,53.8,70.0,70.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 01:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.46666667,1.0,1.0,0.0,40.0,53.3,70.0,70.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 01:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.4,1.0,1.0,0.0,39.0,53.53333333,70.0,70.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 02:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.2,1.0,1.0,0.0,39.0,53.03333333,70.0,70.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 02:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.2,1.0,1.0,0.0,39.66666667,53.1,70.0,70.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 02:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.2,1.0,1.0,0.0,41.33333333,52.53333333,70.0,70.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 02:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.2,1.0,1.0,0.0,42.0,52.3,70.0,70.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 03:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.16666667,1.0,1.0,0.0,42.0,52.5,70.0,70.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 03:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.03333333,1.0,1.0,0.0,42.66666667,52.36666667,70.0,70.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 03:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.9,1.0,1.0,0.0,44.33333333,51.46666667,70.0,69.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 03:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.83333333,1.0,1.0,0.0,45.66666667,51.1,70.0,69.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 04:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,48.0,50.1,70.0,69.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 04:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.4,1.0,1.0,0.0,49.0,49.8,70.0,69.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 04:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.33333333,1.0,1.0,0.0,50.33333333,49.76666667,70.0,69.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 04:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,51.0,49.16666667,70.0,69.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 05:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,50.33333333,48.8,70.0,69.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 05:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,50.0,48.8,70.0,69.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 05:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,50.0,48.8,70.0,69.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 05:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,50.0,48.46666667,70.0,69.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 06:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.1,1.0,1.0,0.0,49.0,48.2,70.0,68.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 06:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.06666667,1.0,1.0,0.0,50.0,48.2,70.0,68.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 06:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,50.33333333,48.0,70.0,68.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 06:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.93333333,1.0,1.0,0.0,51.66666667,47.8,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 07:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.8,1.0,1.0,0.0,52.0,47.7,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 07:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.66666667,1.0,1.0,0.0,52.33333333,47.73333333,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 07:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,53.0,47.56666667,70.0,68.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 07:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,52.0,47.43333333,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 08:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,51.0,47.4,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 08:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,51.0,47.6,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 08:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,52.0,47.8,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 08:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,52.0,47.8,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 09:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,52.0,47.63333333,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 09:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,51.33333333,47.5,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 09:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,50.33333333,47.5,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 09:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,51.0,47.56666667,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 10:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,51.0,48.0,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 10:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,51.0,48.23333333,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 10:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,51.66666667,48.1,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 10:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,52.0,48.0,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
