time,ClgPct,ClgStg01Cmd,ClgStg02Cmd,EffRmSp,ExhAirDmprFbk,HtgPct,HtgStg01Cmd,HtgStg02Cmd,MixAirTemp,OccCmd,OccStatus,OutAirDmprFbk,OutAirHum,OutAirTemp,RmSp,RmTemp,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode,ClgPct_outlier,HtgPct_outlier,OutAirTemp_outlier,RmTemp_outlier,SuplFanSpd_outlier
2025-03-18 11:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,51.33333333,48.16666667,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 11:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,51.0,48.7,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 11:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,50.0,48.7,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 11:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,50.66666667,48.7,70.0,68.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 12:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,50.33333333,49.2,70.0,68.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 12:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.53333333,1.0,1.0,0.0,48.66666667,50.26666667,70.0,68.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 12:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.96666667,1.0,1.0,0.0,46.33333333,51.53333333,70.0,68.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 12:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.36666667,1.0,1.0,0.0,45.66666667,53.0,70.0,68.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 13:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.53333333,1.0,1.0,0.0,43.66666667,54.46666667,70.0,69.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 13:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.96666667,1.0,1.0,0.0,41.33333333,55.93333333,70.0,69.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 13:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.6,1.0,1.0,0.0,39.0,58.23333333,70.0,69.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 13:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.86666667,1.0,1.0,0.0,36.33333333,60.16666667,70.0,70.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 14:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.36666667,1.0,1.0,6.0,34.33333333,61.9,70.0,70.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 14:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.73333333,1.0,1.0,0.0,32.33333333,63.83333333,70.0,70.63333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 14:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.03333333,1.0,1.0,0.0,31.0,65.26666667,70.0,70.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 14:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.36666667,1.0,1.0,0.0,30.0,66.8,70.0,71.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 15:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.03333333,1.0,1.0,0.0,29.33333333,68.6,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 15:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.1,1.0,1.0,0.0,29.0,69.1,70.0,72.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 15:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,28.66666667,70.3,70.0,72.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 15:45:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,66.5,1.0,1.0,0.0,28.0,69.06666667,70.0,71.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 16:00:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,68.46666667,1.0,1.0,0.0,28.0,69.1,70.0,71.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 16:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,28.0,70.66666667,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 16:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.46666667,1.0,1.0,0.0,29.0,70.63333333,70.0,71.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 16:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.73333333,1.0,1.0,0.0,29.0,72.93333333,70.0,72.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 17:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.56666667,1.0,1.0,0.0,29.0,72.73333333,70.0,71.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 17:15:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,66.23333333,1.0,1.0,0.0,28.0,73.36666667,70.0,71.76666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 17:30:00,11.0,1.0,1.666666667,71.8,52.0,0.0,1.0,1.0,64.1,1.0,1.0,0.0,29.0,73.93333333,70.0,71.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 17:45:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,66.53333333,1.0,1.0,0.0,29.0,74.76666667,70.0,71.86666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 18:00:00,22.0,1.0,1.666666667,71.8,52.0,0.0,1.0,1.0,64.96666667,1.0,1.0,0.0,29.0,75.66666667,70.0,71.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 18:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.76666667,1.0,1.0,0.0,30.66666667,77.53333333,70.0,71.56666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 18:30:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,67.73333333,1.0,1.0,0.0,31.0,79.76666667,70.0,71.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 18:45:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,67.1,1.0,1.0,0.0,31.0,79.73333333,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 19:00:00,22.0,1.0,1.666666667,71.8,52.0,0.0,1.0,1.0,65.7,1.0,1.0,0.0,32.0,79.13333333,70.0,72.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 19:15:00,22.0,1.0,1.666666667,71.8,52.0,0.0,1.0,1.0,64.8,1.0,1.0,0.0,32.0,78.06666667,70.0,72.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 19:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.7,1.0,1.0,0.0,32.0,78.33333333,70.0,71.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 19:45:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,66.83333333,1.0,1.0,0.0,32.33333333,76.9,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 20:00:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,66.13333333,1.0,1.0,0.0,33.0,76.93333333,70.0,71.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 20:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.46666667,1.0,1.0,0.0,33.0,78.56666667,70.0,71.73333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 20:30:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,69.43333333,1.0,1.0,0.0,32.66666667,78.96666667,70.0,72.03333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 20:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.06666667,1.0,1.0,0.0,32.0,77.96666667,70.0,71.23333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 21:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.7,1.0,1.0,0.0,32.66666667,77.03333333,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 21:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,71.0,1.0,1.0,0.0,32.0,78.7,70.0,71.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 21:30:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,69.5,1.0,1.0,0.0,31.0,78.2,70.0,72.06666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 21:45:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,67.83333333,1.0,1.0,0.0,31.33333333,78.03333333,70.0,71.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 22:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,71.13333333,1.0,1.0,0.0,30.0,78.93333333,70.0,71.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 22:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,71.2,1.0,1.0,0.0,30.0,77.7,70.0,72.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 22:30:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,67.7,1.0,1.0,0.0,30.0,75.53333333,70.0,71.43333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 22:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.7,1.0,1.0,0.0,30.0,75.13333333,70.0,71.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 23:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,71.0,1.0,1.0,0.0,30.0,75.0,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 23:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,71.13333333,1.0,1.0,0.0,29.0,74.96666667,70.0,71.96666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 23:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,71.2,1.0,1.0,0.0,29.0,74.2,70.0,72.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-18 23:45:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,67.53333333,1.0,1.0,0.0,29.66666667,72.7,70.0,71.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 00:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.5,1.0,1.0,0.0,30.66666667,71.83333333,70.0,71.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 00:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.63333333,1.0,1.0,0.0,31.0,71.6,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 00:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.7,1.0,1.0,0.0,31.0,71.53333333,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 00:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.7,1.0,1.0,0.0,31.0,71.13333333,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 01:00:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,66.66666667,1.0,1.0,0.0,31.66666667,70.4,70.0,71.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 01:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.33333333,1.0,1.0,0.0,32.0,69.8,70.0,71.36666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 01:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.5,1.0,1.0,0.0,33.0,69.8,70.0,71.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 01:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.5,1.0,1.0,0.0,33.0,69.66666667,70.0,71.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 02:00:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,68.13333333,1.0,1.0,0.0,33.0,69.43333333,70.0,72.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 02:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.96666667,1.0,1.0,0.0,33.0,68.83333333,70.0,71.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 02:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.4,1.0,1.0,0.0,33.0,69.06666667,70.0,71.8,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 02:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.46666667,1.0,1.0,0.0,32.0,69.4,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 03:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.5,1.0,1.0,0.0,32.0,69.4,70.0,71.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 03:15:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,69.5,1.0,1.0,0.0,32.0,69.26666667,70.0,72.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 03:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.76666667,1.0,1.0,0.0,32.0,68.6,70.0,71.16666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 03:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.13333333,1.0,1.0,0.0,32.0,68.6,70.0,71.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 04:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.33333333,1.0,1.0,0.0,32.0,68.6,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 04:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.4,1.0,1.0,0.0,32.0,68.46666667,70.0,71.93333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 04:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.4,1.0,1.0,0.0,32.0,68.23333333,70.0,72.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 04:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.4,1.0,1.0,0.0,32.0,68.1,70.0,72.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 05:00:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,66.7,1.0,1.0,0.0,32.0,67.5,70.0,71.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 05:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.9,1.0,1.0,0.0,32.0,67.5,70.0,71.66666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 05:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.1,1.0,1.0,0.0,32.0,67.5,70.0,71.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 05:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.16666667,1.0,1.0,0.0,32.0,67.5,70.0,72.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 06:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.2,1.0,1.0,0.0,32.66666667,67.43333333,70.0,72.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 06:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.5,1.0,1.0,0.0,33.33333333,66.46666667,70.0,71.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 06:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.43333333,1.0,1.0,0.0,34.0,66.1,70.0,71.1,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 06:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.7,1.0,1.0,0.0,34.0,66.1,70.0,71.46666667,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 07:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.7,1.0,1.0,0.0,34.33333333,66.1,70.0,71.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 07:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.9,1.0,1.0,0.0,35.0,66.1,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 07:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.7,1.0,1.0,0.0,35.0,65.96666667,70.0,71.83333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 07:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.76666667,1.0,1.0,0.0,35.33333333,65.56666667,70.0,72.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 08:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.9,1.0,1.0,0.0,36.0,65.4,70.0,72.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 08:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.7,1.0,1.0,0.0,36.0,65.4,70.0,72.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 08:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.7,1.0,1.0,0.0,36.0,65.1,70.0,72.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 08:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.7,1.0,1.0,0.0,36.0,65.1,70.0,72.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 09:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.7,1.0,1.0,0.0,36.0,65.06666667,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 09:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.7,1.0,1.0,0.0,36.0,64.8,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 09:30:00,11.0,1.0,1.333333333,71.8,52.0,0.0,1.0,1.0,66.33333333,1.0,1.0,0.0,36.0,64.53333333,70.0,71.5,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 09:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.2,1.0,1.0,0.0,36.0,64.5,70.0,71.0,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 10:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,36.0,64.5,70.0,71.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 10:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,36.66666667,64.6,70.0,71.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 10:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,37.0,64.56666667,70.0,71.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 10:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,37.0,64.3,70.0,71.4,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 11:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,37.66666667,64.26666667,70.0,71.53333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 11:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,38.0,64.0,70.0,71.6,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 11:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,38.0,63.93333333,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 11:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,38.0,63.86666667,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 12:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,38.0,64.26666667,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 12:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,38.0,64.3,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 12:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,38.0,64.66666667,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 12:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.43333333,1.0,1.0,0.0,37.0,65.6,70.0,71.7,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 13:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.73333333,1.0,1.0,0.0,36.0,66.63333333,70.0,71.9,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 13:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.9,1.0,1.0,0.0,34.66666667,67.76666667,70.0,72.0,100.0,2.0,80.0,60.0,1,False,False,False,False,False
2025-03-19 13:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.1,1.0,1.0,0.0,34.0,68.1,70.0,72.13333333,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 13:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.1,1.0,1.0,0.0,35.0,67.8,70.0,72.2,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 14:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.1,1.0,1.0,0.0,36.0,67.93333333,70.0,72.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
2025-03-19 14:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.1,1.0,1.0,0.0,37.0,67.8,70.0,72.3,100.0,2.0,80.0,60.0,0,False,False,False,False,False
