RTU_ID,time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode,SuplFanSts,BldgStaticPres_outlier,ClgPct_outlier,HtgPct_outlier,OutAirTemp_outlier,RmTemp_outlier,SuplFanSpd_outlier,OutAirFlow_outlier,SuplAirTemp_outlier
RTU_1,2025/1/27 14:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3591,31.12,68.86,100,0.84,57,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/27 14:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3689.333333,31.33,69.02,100,0.82,57.36333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/27 15:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3643.333333,32.07666667,69.10666667,100,0.833333333,57.77,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/27 15:15,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3652.666667,32.88333333,69.21,100,0.846666667,58.11,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/27 15:30,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3592,33.66333333,69.24333333,100,0.846666667,58.43666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/27 15:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3650.666667,34.18333333,69.24,100,0.846666667,58.70333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/27 16:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3639.666667,34.56333333,69.28333333,100,0.843333333,58.84,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/27 16:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3600.666667,35.20666667,69.30333333,100,0.863333333,59.08333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/27 16:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3675.666667,35.98333333,69.37666667,100,0.866666667,59.53333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/27 16:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3521.333333,36.57666667,69.41333333,100,0.88,59.88666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/27 17:00,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3568.666667,37.04333333,69.47333333,100,0.873333333,60.00333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/27 17:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3546,37.52666667,69.5,100,0.896666667,60.15666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/27 17:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3575.666667,38.07,69.55,100,0.886666667,60.4,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/27 17:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3682.333333,38.92333333,69.62,100,0.893333333,60.85666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/27 18:00,0.006666667,0.05,0,1,1,3,75,52,61.66666667,25,0,1,0,0,0,1,1,1,1,5,3573.666667,39.53,69.60666667,100,0.896666667,61.03,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/27 18:15,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3569,39.88666667,69.55,100,0.9,61.21333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/27 18:30,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3644,40.21666667,69.68,100,0.906666667,61.25666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/27 18:45,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3589.333333,41.21333333,69.79666667,100,0.923333333,61.75666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/27 19:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3610,41.25666667,69.79666667,100,0.926666667,61.9,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/27 19:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3455,42.08,69.87333333,100,0.946666667,62.21333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/27 19:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3464.333333,41.66333333,69.79,100,0.98,61.91,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/27 19:45,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3505,41.83666667,69.84,100,0.996666667,61.93333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/27 20:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3507,41.86333333,69.88333333,100,1.05,62.05333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/27 20:15,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3446.333333,42.46,69.78333333,100,1.1,62.32,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/27 20:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3491.333333,42.48666667,69.76,100,1.1,62.38666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/27 20:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3516.333333,43.20333333,69.79,100,1.136666667,62.41333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/27 21:00,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3447.666667,43.26666667,69.74333333,100,1.176666667,62.59,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/27 21:15,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3368.333333,43.23,69.71666667,100,1.236666667,62.56,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/27 21:30,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3363.333333,43.32666667,69.69666667,100,1.263333333,62.51333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/27 21:45,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3403,42.84666667,69.83,100,1.26,62.47333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/27 22:00,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3353,42.74333333,69.7,100,1.273333333,62.31,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/27 22:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3302.333333,42.42,69.64,100,1.29,62.15666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/27 22:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3445.666667,42.06333333,69.53,100,1.28,61.76666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/27 22:45,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3432.333333,41.31333333,69.46333333,100,1.256666667,61.36,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/27 23:00,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3394,40.81666667,69.36,100,1.196666667,61.02333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/27 23:15,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3505,40.07666667,69.21666667,100,1.123333333,60.47666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/27 23:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3505.333333,39.61666667,69.14666667,100,1.056666667,60.28333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/27 23:45,0,0.05,0,1,1,3,75,52,61.66666667,25,0,1,0,0,0,1,1,1,1,5,3457.333333,39.80666667,69.10666667,100,1.043333333,60.18666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 0:00,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3454.666667,39.53,69.13333333,100,1.01,60.09666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 0:15,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3463.666667,39.21333333,69.13,100,0.943333333,59.98666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 0:30,0,0.05,0,1,1,3,75,52,61.33333333,25,0,1,0,0,0,1,1,1,1,5,3471,39.16,69.11,100,0.91,60.00666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 0:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3519.333333,38.84333333,69.19333333,100,0.89,59.88666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 1:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3612.333333,38.69333333,69.23333333,100,0.86,59.74666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 1:15,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3578,38.69333333,69.24,100,0.85,59.69,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 1:30,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3519,38.53666667,69.23333333,100,0.833333333,59.67333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 1:45,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3595.666667,38.20666667,69.23666667,100,0.82,59.58666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 2:00,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3534.666667,38.22666667,69.22,100,0.816666667,59.50666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 2:15,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3447.666667,38.64,69.24333333,100,0.813333333,59.83333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 2:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3425.333333,38.79333333,69.30333333,100,0.806666667,59.94,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 2:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3491.666667,38.84,69.33333333,100,0.806666667,59.84,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 3:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3425.666667,38.94,69.30666667,100,0.81,60.03666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 3:15,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3466.666667,39.07333333,69.35,100,0.803333333,60.10333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 3:30,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3491.333333,39.01,69.35666667,100,0.81,60.21333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 3:45,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3403,39.24,69.38333333,100,0.81,60.34666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 4:00,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3470.666667,39.06,69.39666667,100,0.806666667,60.24,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 4:15,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3436.333333,39.07666667,69.42,100,0.813333333,60.22333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 4:30,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3480.333333,39.13,69.43,100,0.82,60.28666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 4:45,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3539.333333,39.07333333,69.47,100,0.793333333,60.21,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 5:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3328,39.07,69.46333333,100,0.783333333,60.26,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 5:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3489,39.13,69.46666667,100,0.78,60.41333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 5:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3471,39.03333333,69.45333333,100,0.776666667,60.32666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 5:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3568.666667,39.34333333,69.48,100,0.796666667,60.51666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 6:00,0.016666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3434.333333,39.33333333,69.41666667,100,0.806666667,60.38333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 6:15,0.016666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3486.666667,39.19333333,69.60333333,100,0.81,60.42333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 6:30,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3488.666667,38.76666667,69.51666667,100,0.83,60.29,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 6:45,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3439,38.82,69.53666667,100,0.833333333,60.18,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 7:00,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3525.666667,38.59666667,69.47,100,0.84,60.18666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 7:15,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3459.666667,38.61666667,69.48666667,100,0.826666667,60.16,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 7:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3568.666667,38.58666667,69.49666667,100,0.816666667,60.08333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 7:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3473.666667,38.66333333,69.49333333,100,0.83,60.19333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 8:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3348.333333,39.07666667,69.45666667,100,0.83,60.48333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 8:15,0.013333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3443.333333,39.22666667,69.52333333,100,0.826666667,60.56666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 8:30,0.013333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3421,39.34333333,69.53666667,100,0.823333333,60.6,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 8:45,0.013333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3264.333333,39.57,69.52666667,100,0.846666667,60.64666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 9:00,0.013333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3536.666667,39.63,69.52333333,100,0.853333333,60.56,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 9:15,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3471,39.39666667,69.50333333,100,0.843333333,60.53666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 9:30,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3468.666667,38.99333333,69.43666667,100,0.823333333,60.22666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 9:45,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3429.666667,38.66333333,69.43333333,100,0.83,60.15,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 10:00,0.016666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3411.666667,38.43333333,69.41666667,100,0.85,60.02333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 10:15,0.023333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3487,38.47,69.39666667,100,0.853333333,60.01,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 10:30,0.023333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3469,38.46333333,69.42,100,0.853333333,59.92666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 10:45,0.023333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3537,38.36333333,69.42666667,100,0.836666667,59.88666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 11:00,0.023333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3516.333333,38.38666667,69.47,100,0.836666667,59.86,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 11:15,0.023333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3591,38.21666667,69.48,100,0.84,59.81666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 11:30,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3459.666667,38.08,69.43666667,100,0.866666667,59.84,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 11:45,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3550.333333,38.02666667,69.44,100,0.86,59.8,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 12:00,0.016666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3530.333333,37.77,69.40333333,100,0.863333333,59.64666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 12:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3512,37.57,69.43333333,100,0.87,59.61333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 12:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3596,37.38666667,69.46,100,0.866666667,59.53333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 12:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3621,37.18666667,69.47666667,100,0.843333333,59.39333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 13:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3610,37.04333333,69.53666667,100,0.846666667,59.35,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 13:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3653,37.07,69.46,100,0.863333333,59.45333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 13:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3596.666667,37.5,69.44666667,100,0.873333333,59.64,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 13:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3691.333333,37.98666667,69.51666667,100,0.87,59.91333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 14:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3561.666667,38.65333333,69.63666667,100,0.883333333,60.31,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 14:15,0.01,0.05,0,1,1,3,75,52,61.33333333,25,0,1,0,0,0,1,1,1,1,5,3583,39.13333333,69.7,100,0.886666667,60.54666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 14:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3578,39.72333333,69.74666667,100,0.9,60.88333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 14:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3511.333333,40.19,69.78,100,0.906666667,61.23666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 15:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3539,40.75666667,69.84,100,0.906666667,61.56,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 15:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3571,41.18666667,69.96666667,100,0.893333333,61.79666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 15:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3514.666667,41.63,70.05,100,0.886666667,62.01666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 15:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3553.333333,42.11666667,70.07,100,0.88,62.20333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 16:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3519,42.74666667,70.16666667,100,0.876666667,62.48333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 16:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3623.666667,43.56666667,70.17333333,100,0.86,62.88666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 16:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3614.666667,44.25333333,70.23333333,100,0.86,63.18333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 16:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3607.333333,44.59333333,70.20333333,100,0.876666667,63.38,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 17:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3528.333333,45.47666667,70.27333333,100,0.876666667,63.72,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 17:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3632.666667,46.27,70.27666667,100,0.873333333,64.02666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 17:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3614,47.12333333,70.30333333,100,0.853333333,64.42333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 17:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3651,48.26333333,70.36666667,100,0.87,64.9,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 18:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3548.333333,48.74,70.41333333,100,0.88,65.05333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 18:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3603.333333,49.79,70.41333333,100,0.866666667,65.46666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 18:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3627.666667,50.34666667,70.45666667,100,0.896666667,65.87666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 18:45,5.78E-19,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3452.666667,50.60333333,70.42666667,100,0.936666667,65.92333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 19:00,0.016666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,12,3504.333333,51.37,70.44666667,100,0.933333333,66.22333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 19:15,0.016666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,71.33333333,3495.666667,52.23666667,70.47666667,100,0.956666667,66.66,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 19:30,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3336.666667,52.67333333,70.51333333,100,0.996666667,66.83,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 19:45,0.01,0.05,0,1,1,3,75,52,61.33333333,25,0,1,0,0,0,1,1,1,1,100,3319,53.01333333,70.50666667,100,1.02,66.81666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 20:00,0.01,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3112.333333,53.27333333,70.56,100,1.05,67.04666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 20:15,0.01,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3236,53.89,70.61333333,100,1.123333333,67.23666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 20:30,0.006666667,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3118.333333,54.26,70.58333333,100,1.176666667,67.46333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 20:45,0.03,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3023.333333,54.56,70.50666667,100,1.2,67.50333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 21:00,0.006666667,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3071.333333,54.49,70.45333333,100,1.193333333,67.47333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 21:15,0.006666667,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3045.666667,54.57666667,70.42333333,100,1.183333333,67.49666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 21:30,0.006666667,0.05,25,1.666666667,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3125,54.74,70.14333333,100,1.18,61.86,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 21:45,0.02,0.05,16.66666667,1.666666667,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3081.666667,54.51333333,69.23666667,100,1.216666667,57.03666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 22:00,0.003333333,0.05,16.66666667,1.666666667,1,3,75,52,60.33333333,25,0,1,0,0,0,1,1,1,1,100,3023.666667,54.55,69.34333333,100,1.243333333,61.77666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 22:15,0.003333333,0.05,8.333333333,1.333333333,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3227,54.29,68.88333333,100,1.22,60.85333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 22:30,0.003333333,0.05,25,2,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3343.666667,54.14666667,69.14333333,100,1.233333333,58.07,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 22:45,0,0.05,8.333333333,1.333333333,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3203.333333,53.66666667,69.09,100,1.176666667,65.07333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 23:00,0,0.05,16.66666667,1.666666667,1,3,75,52,61.33333333,25,0,1,0,0,0,1,1,1,1,100,3341.666667,53.07333333,68.84333333,100,1.14,58.87,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 23:15,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3350.333333,52.86333333,69.27666667,100,1.096666667,65.80666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 23:30,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3289.333333,52.87333333,69.53333333,100,1.136666667,65.68666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/28 23:45,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3334.666667,52.64,69.63,100,1.106666667,65.53666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 0:00,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3414.333333,52.25666667,69.63666667,100,1.113333333,65.47666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 0:15,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3354.666667,51.79666667,69.64333333,100,1.09,65.29333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 0:30,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3294.666667,51.57666667,69.69666667,100,1.08,65.32,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 0:45,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3285,51.43,69.68,100,1.05,65.26333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 1:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3106.333333,51.30333333,69.71333333,100,1.066666667,65.47666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 1:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3021.666667,51.02,69.71333333,100,1.056666667,65.27,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 1:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2937.666667,50.97,69.72,100,1.036666667,65.39333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 1:45,0.043333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3190,50.84,69.76666667,100,1.016666667,65.22,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 2:00,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3341.333333,50.27,69.75333333,100,1.006666667,65.05333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 2:15,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3151.333333,50.44,69.75666667,100,1.033333333,65.16,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 2:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3252,50.52,69.78,100,1.01,65.03333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 2:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3304.666667,50.25333333,69.75,100,1.013333333,64.95333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 3:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3273.666667,50.21,69.76333333,100,1.02,65.02,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 3:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3298.666667,50.22666667,69.78333333,100,1.016666667,65.00666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 3:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3262.333333,50.01333333,69.79666667,100,1.033333333,64.93666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 3:45,0.016666667,0.05,0,1,1,3,75,52,60.66666667,25,0,1,0,0,0,1,1,1,1,100,3111.333333,49.9,69.79333333,100,1.03,65.02666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 4:00,0.003333333,0.05,0,1,1,3,75,52,61.33333333,25,0,1,0,0,0,1,1,1,1,100,3259.333333,50.17666667,69.77333333,100,1.026666667,65.18666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 4:15,0.013333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3352.666667,49.81333333,69.73666667,100,0.993333333,64.94333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 4:30,0.043333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3332.333333,49.79,69.76666667,100,1.013333333,64.9,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 4:45,0.043333333,0.05,0,1,1,3,75,52,62,25,0,1.333333333,0,0,0,1,1,1,1,100,3571,49.52333333,69.78,100,0.973333333,64.79,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 5:00,0.013333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3271,49.15333333,69.80666667,100,0.996666667,64.63666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 5:15,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3500.666667,48.82666667,69.78666667,100,0.983333333,64.31666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 5:30,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3546,48.52333333,69.75333333,100,0.973333333,64.17666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 5:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3528,48.13333333,69.74,100,0.946666667,63.99,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 6:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3580,47.78,69.56,100,0.92,63.7,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 6:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3571,47.70666667,69.64333333,100,0.903333333,63.71333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 6:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3593.666667,47.68,69.74333333,100,0.89,63.74,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 6:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3576,47.54666667,69.73333333,100,0.903333333,63.70333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 7:00,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3639,47.40333333,69.72,100,0.896666667,63.64333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 7:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3614.333333,47.51666667,69.71,100,0.896666667,63.66666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 7:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3628.333333,47.41333333,69.71666667,100,0.903333333,63.62666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 7:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3577.333333,47.56333333,69.72666667,100,0.91,63.65,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 8:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3626.333333,47.43333333,69.73333333,100,0.906666667,63.66333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 8:15,1.16E-18,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3526,47.4,69.74,100,0.92,63.69333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 8:30,1.16E-18,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3450.333333,47.38666667,69.71666667,100,0.916666667,63.68,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 8:45,0.01,0.05,0,1,1,3,75,52,61.66666667,25,0,1,0,0,0,1,1,1,1,100,3587.333333,47.38333333,69.72,100,0.906666667,63.64,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 9:00,0.01,0.05,0,1,1,3,75,52,60.33333333,25,0,1,0,0,0,1,1,1,1,100,3525.666667,47.19666667,69.74,100,0.906666667,63.58333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 9:15,0.01,0.05,0,1,1,3,75,52,58.33333333,25,0,1,0,0,0,1,1,1,1,100,3504.666667,46.93666667,69.72,100,0.886666667,63.48333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 9:30,0.003333333,0.05,0,1,1,3,75,52,56.33333333,25,0,1,0,0,0,1,1,1,1,100,3580.333333,46.88666667,69.78,100,0.866666667,63.47666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 9:45,0.003333333,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3584.666667,46.86333333,69.78,100,0.863333333,63.48,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 10:00,0.006666667,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3527.666667,46.72666667,69.76333333,100,0.87,63.33,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 10:15,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3641.333333,46.42666667,69.78333333,100,0.87,63.24333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 10:30,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3655.333333,46.17333333,69.76,100,0.86,63.11333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 10:45,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3657.666667,45.91333333,69.75,100,0.87,62.98,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 11:00,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3584.666667,45.8,69.70666667,100,0.86,62.92333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 11:15,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3671.666667,45.48666667,69.71666667,100,0.87,62.81666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 11:30,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3719,45.13,69.73,100,0.866666667,62.74333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 11:45,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3698.666667,45.01,69.73,100,0.866666667,62.61333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 12:00,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3700.666667,44.88666667,69.71,100,0.863333333,62.55,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 12:15,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3650.333333,44.74,69.67,100,0.866666667,62.46333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 12:30,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3769.666667,44.20666667,69.69666667,100,0.856666667,62.30666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 12:45,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3691.666667,44.12,69.72333333,100,0.856666667,62.34666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 13:00,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3719,44.16,69.75666667,100,0.856666667,62.33666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 13:15,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3650.666667,44.20666667,69.77333333,100,0.86,62.34333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 13:30,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3626.333333,44.58,69.83,100,0.866666667,62.65333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 13:45,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3694,44.98666667,69.82333333,100,0.89,62.95333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 14:00,0,0.05,0,1,1,3,75,52,56.33333333,25,0,1,0,0,0,1,1,1,1,100,3584.333333,45.53333333,69.81666667,100,0.893333333,63.13,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 14:15,0,0.05,0,1,1,3,75,52,58.33333333,25,0,1,0,0,0,1,1,1,1,100,3555.333333,45.77333333,69.90666667,100,0.913333333,63.35666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 14:30,0,0.05,0,1,1,3,75,52,60.33333333,25,0,1,0,0,0,1,1,1,1,100,3564,46.23333333,69.96333333,100,0.93,63.71333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 14:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99.33333333,3528.333333,46.82,70,100,0.936666667,63.79333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 15:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3583,47.45666667,70.06333333,100,0.95,64.18666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 15:15,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3655.666667,47.66333333,70.12,100,0.963333333,64.20333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 15:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3587.333333,48.09333333,70.15,100,0.976666667,64.52666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 15:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3628.333333,48.18666667,70.15666667,100,0.976666667,64.41,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 16:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3657.666667,48.85333333,70.25333333,100,0.996666667,64.76666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 16:15,0.013333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3553,49.03,70.17333333,100,1.003333333,64.77333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 16:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3523.333333,49.82666667,70.10666667,100,1.043333333,65.26333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 16:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3587,50.36333333,70.20666667,100,1.07,65.54333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 17:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3573.666667,50.86666667,70.24,100,1.07,65.87,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 17:15,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3598.666667,51.20333333,70.21666667,100,1.1,65.94666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 17:30,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3539,51.62666667,70.20333333,100,1.076666667,66.19666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 17:45,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3616.333333,52.15666667,70.3,100,1.076666667,66.33333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 18:00,0.016666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3432.666667,52.76666667,70.28,100,1.05,66.57,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 18:15,0.016666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3453,53.43666667,70.26666667,100,1.023333333,66.79,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 18:30,0.05,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3428,54.07666667,70.29666667,100,1.04,67.18,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 18:45,0.05,0.05,8.333333333,1,1,3,75,52,60.66666667,25,0,1,0,0,0,1,1,1,1,100,3546.333333,54.45666667,70.32333333,100,1.026666667,67.31666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 19:00,0.013333333,0.05,25,1,1,3,75,52,59.33333333,25,0,1,0,0,0,1,1,1,1,100,3295.333333,55.06,69.75333333,100,1,58.31333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 19:15,0.016666667,0.05,25,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3118,55.28,69.21,100,1.03,57.93,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 19:30,0.016666667,0.05,25,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3025,55.26666667,69.07,100,1.006666667,57.59666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 19:45,0.016666667,0.05,25,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3242,55.5,68.97333333,100,1.053333333,57.41,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 20:00,0.003333333,0.05,25,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3459.333333,55.39,68.9,100,1.056666667,57.33,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 20:15,0.003333333,0.05,25,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3159,55.56,68.88333333,100,1.1,57.51,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 20:30,0.003333333,0.05,25,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3197.666667,55.77,68.88666667,100,1.136666667,57.46666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 20:45,0.003333333,0.05,25,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3175.666667,55.55666667,68.84666667,100,1.196666667,57.26333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 21:00,0.01,0.05,25,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3316.333333,55.24666667,68.85333333,100,1.216666667,57.00666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 21:15,0.01,0.05,25,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3325,55.01666667,68.78333333,100,1.213333333,56.79333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 21:30,0.026666667,0.05,25,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3288,54.67,68.74,100,1.236666667,56.64,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 21:45,0.026666667,0.05,25,1,1,3,75,52,57.66666667,25,0,1,0,0,0,1,1,1,1,100,3441.333333,54.53,68.68666667,100,1.183333333,56.51333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 22:00,0,0.05,25,1,1,3,75,52,57,25,0,1,0,0,0,1,1,1,1,100,3393.333333,54.07,68.64,100,1.206666667,56.22,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 22:15,0.01,0.05,25,1,1,3,75,52,57,25,0,1,0,0,0,1,1,1,1,100,3496.333333,53.41666667,68.58666667,100,1.19,55.89333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 22:30,0,0.05,25,1,1,3,75,52,57,25,0,1,0,0,0,1,1,1,1,100,3427.333333,52.94333333,68.52,100,1.15,55.62,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 22:45,0,0.05,25,1,1,3,75,52,57,25,0,1,0,0,0,1,1,1,1,100,3435,52.30333333,68.43666667,100,1.106666667,55.32666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 23:00,0,0.05,25,1,1,3,75,52,57,25,0,1,0,0,0,1,1,1,1,100,3505.333333,51.56,68.33666667,100,1.04,54.96666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 23:15,0,0.05,25,1,1,3,75,52,57.66666667,25,0,1,0,0,0,1,1,1,1,100,3429.666667,50.73666667,68.25666667,100,0.986666667,54.67666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 23:30,0,0.05,16.66666667,1,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,100,3516.333333,50.34,68.28,100,0.946666667,54.44333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/29 23:45,0.003333333,0.05,0,1,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,100,3584.666667,49.62666667,68.85,100,1.003333333,63.54666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 0:00,0.003333333,0.05,0,1,1,3,75,52,58.33333333,25,0,1,0,0,0,1,1,1,1,100,3573.333333,48.74666667,69.34333333,100,1.073333333,63.77666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 0:15,0,0.05,0,1,1,3,75,52,60.33333333,25,0,1,0,0,0,1,1,1,1,100,3562.333333,48.29666667,69.5,100,1.066666667,63.65666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 0:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3494,47.74333333,69.49333333,100,1.063333333,63.54333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 0:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98.33333333,3513.666667,47.61,69.51333333,100,1.06,63.39666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 1:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3488.666667,47.22,69.50666667,100,1.066666667,63.30333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 1:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3525.666667,46.88,69.51,100,1.056666667,63.18,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 1:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3586.666667,46.27,69.49,100,1.053333333,62.91,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 1:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3584.333333,45.74666667,69.44666667,100,1.04,62.76,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
