RTU_ID,time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode,SuplFanSts,BldgStaticPres_outlier,ClgPct_outlier,HtgPct_outlier,OutAirTemp_outlier,RmTemp_outlier,SuplFanSpd_outlier,OutAirFlow_outlier,SuplAirTemp_outlier
RTU_1,2025/1/30 2:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3662.333333,44.76666667,69.43,100,1.016666667,62.23333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 2:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3577.666667,43.43333333,69.41333333,100,0.983333333,61.68,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 2:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3559.333333,42.84,69.44,100,0.96,61.39666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 2:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3573.333333,43.19,69.39,100,0.94,61.47333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 3:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3616.666667,42.05666667,69.43,100,0.926666667,61.08666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 3:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3605.666667,42.3,69.4,100,0.893333333,61.18333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 3:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3653,42.19666667,69.49,100,0.863333333,61.17666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 3:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,97.66666667,3689.666667,40.40333333,69.49333333,100,0.85,60.46,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 4:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,94.33333333,3614.333333,39.91333333,69.46666667,100,0.846666667,60.24,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 4:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,81.66666667,3600.666667,39.32333333,69.38666667,100,0.826666667,59.90333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 4:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,68,3534.666667,39.27333333,69.44,100,0.83,59.91333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 4:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,54.33333333,3700.666667,38.78333333,69.44666667,100,0.81,59.78,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 5:00,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,37.66666667,3673.333333,37.33,69.35333333,100,0.803333333,59.25666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 5:15,0,0.05,0,1,1,3,75,52,59.33333333,25,0,1,0,0,0,1,1,1,1,36,3705.333333,36.94333333,69.32333333,100,0.796666667,59.08666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 5:30,0,0.05,0,1,1,3,75,52,57.33333333,25,0,1,0,0,0,1,1,1,1,39,3694.333333,36.89,69.3,100,0.8,58.96666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 5:45,0,0.05,0,1,1,3,75,52,55.33333333,25,0,1,0,0,0,1,1,1,1,68.33333333,3669,36.78666667,69.27666667,100,0.796666667,58.97,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 6:00,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3664.666667,36.07333333,69.34333333,100,0.793333333,58.71333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 6:15,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3712.333333,35.59666667,69.39,100,0.786666667,58.53666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 6:30,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3721.333333,35.21666667,69.37666667,100,0.793333333,58.43333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 6:45,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3669,35.44666667,69.33,100,0.803333333,58.49666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 7:00,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3659.666667,35.07,69.32666667,100,0.793333333,58.29666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 7:15,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3625.666667,34.56333333,69.35,100,0.8,58.11666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 7:30,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3607.666667,33.91,69.31666667,100,0.79,57.91666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 7:45,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3703.333333,33.73333333,69.26,100,0.8,57.78,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 8:00,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3632.666667,33.96333333,69.25,100,0.793333333,57.85,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 8:15,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3675.333333,33.48666667,69.24333333,100,0.793333333,57.69,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 8:30,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3662.333333,33.82666667,69.22,100,0.793333333,57.81333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 8:45,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3637.333333,33.36,69.19333333,100,0.796666667,57.59333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 9:00,0,0.05,0,1,1,3,75,52,55,25,1.333333333,1.333333333,0,0,0,1,1,1,1,99.66666667,3732.333333,33.15333333,69.11,100,0.833333333,57.09333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 9:15,0,0.05,0,1,1,3,75,52,55,25,3.333333333,2,0,0,0,1,1,1,1,100,4103,32.84333333,68.95333333,100,0.943333333,57.22333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 9:30,0.003333333,0.05,0,1,1,3,75,52,55,25,0,2,0,0,0,1,1,1,1,100,4123.333333,32.56,68.89333333,100,0.943333333,57.16,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 9:45,0.003333333,0.05,0,1,1,3,75,52,55,25,0,2,0,0,0,1,1,1,1,100,4079,32.51,68.83666667,100,0.946666667,57.08,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 10:00,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3594,32.31666667,68.82,100,0.993333333,57.20333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 10:15,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3560,32.27,68.93666667,100,0.963333333,57,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 10:30,0,0.05,0,1,1,3,75,52,56.33333333,25,0,1,0,0,0,1,1,1,1,99,3478,32.33333333,69.01333333,100,0.953333333,57.08333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 10:45,0,0.05,0,1,1,3,75,52,58.33333333,25,0,1,0,0,0,1,1,1,1,98.66666667,3544,32.80333333,69.01666667,100,0.933333333,57.26333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 11:00,0,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,88.33333333,3639,33.23,69.08666667,100,0.923333333,57.51,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 11:15,0,0.05,0,1,1,3,75,52,61.66666667,25,0,1,0,0,0,1,1,1,1,42,3696,33,69.11666667,100,0.913333333,57.49333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 11:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3705.333333,32.81,69.13666667,100,0.903333333,57.35333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 11:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3659.666667,32.68333333,69.16,100,0.9,57.39,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 12:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3621.333333,33.26333333,69.14,100,0.896666667,57.57666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 12:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3712,32.73333333,69.20666667,100,0.883333333,57.56,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 12:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3721,33.46666667,69.21333333,100,0.883333333,57.72,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 12:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3612.333333,33.79333333,69.21666667,100,0.886666667,57.86,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 13:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3648.333333,33.83,69.23666667,100,0.886666667,57.91333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 13:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3546,34.28333333,69.21,100,0.903333333,58.22666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 13:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3584.333333,35.56666667,69.29666667,100,0.903333333,58.68666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 13:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3577.666667,36.24,69.37666667,100,0.896666667,58.99333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 14:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3575.666667,35.7,69.36333333,100,0.906666667,58.82666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 14:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3485,37.25333333,69.43,100,0.913333333,59.46333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 14:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3456.666667,38.12666667,69.43,100,0.913333333,59.79,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 14:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3471,39.33333333,69.53,100,0.91,60.31333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 15:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3555.333333,40.62,69.62333333,100,0.92,60.89333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 15:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3548.333333,42.07,69.71,100,0.966666667,61.52666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 15:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3513.666667,43.41333333,69.80333333,100,1,62.2,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 15:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3608,44.70666667,69.88,100,1.013333333,62.67333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 16:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3428,45.51,69.92666667,100,1.03,63.05666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 16:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3419.333333,45.97333333,69.97666667,100,1.05,63.30666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 16:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3339,46.69,69.97333333,100,1.056666667,63.56333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 16:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3354.666667,47.38,69.97666667,100,1.08,63.75333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 17:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3419,47.78,69.92666667,100,1.11,63.93333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 17:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3341.333333,47.82666667,69.9,100,1.116666667,63.98333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 17:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3395.666667,48.91666667,69.79,100,1.113333333,64.31666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 17:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3443.666667,50.32333333,69.86,100,1.106666667,64.88,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 18:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3475,50.88,69.90666667,100,1.123333333,65.15,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 18:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3359.666667,50.90666667,69.85333333,100,1.133333333,65.04666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 18:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3368.666667,51.65333333,69.85333333,100,1.14,65.41333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 18:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3495.666667,51.57333333,69.86,100,1.12,65.25,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 19:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3562.333333,50.66333333,69.85666667,100,1.13,64.89,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 19:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3526,50.40666667,69.77666667,100,1.126666667,64.89,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 19:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3509.333333,49.86666667,69.76666667,100,1.143333333,64.63333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 19:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3477.333333,48.38666667,69.70333333,100,1.146666667,64.01,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 20:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3518.666667,46.81,69.6,100,1.126666667,63.25,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 20:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3599,46.40666667,69.5,100,1.123333333,63.16333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 20:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3516.666667,46.32333333,69.43333333,100,1.113333333,63.02333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 20:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3534.666667,46.09666667,69.37,100,1.106666667,62.88666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 21:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3521.333333,46.04666667,69.36666667,100,1.11,62.78333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 21:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3482.333333,45.67666667,69.28333333,100,1.113333333,62.57333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 21:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3396.333333,45.28,69.3,100,1.1,62.47333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 21:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3505.666667,45.64333333,69.18,100,1.083333333,62.50666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 22:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3500.333333,45.72333333,69.20333333,100,1.096666667,62.58333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 22:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3471,45.98666667,69.17333333,100,1.1,62.64,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 22:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3566.666667,46.19666667,69.21333333,100,1.096666667,62.71,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 22:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3650.666667,46.44666667,69.22333333,100,1.076666667,62.90333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 23:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3509.666667,46.73,69.21,100,1.073333333,62.99666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 23:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3578,46.51333333,69.23333333,100,1.07,62.83666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 23:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3555.333333,46.17333333,69.27333333,100,1.066666667,62.74333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/30 23:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3607.333333,46.11,69.19333333,100,1.063333333,62.73,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 0:00,0,0.05,0,1,1,3,75,52,61.66666667,25,0,1,0,0,0,1,1,1,1,5,3696.666667,45.98,69.17,100,1.06,62.74333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 0:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3646.333333,46.39,69.19666667,100,1.06,62.91,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 0:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3659.666667,46.44333333,69.20666667,100,1.063333333,62.89,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 0:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3527.666667,46.39666667,69.24,100,1.06,62.84,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 1:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3550.333333,46.18666667,69.25,100,1.056666667,62.81333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 1:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3573.333333,46.33,69.25666667,100,1.063333333,62.84333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 1:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3432.333333,46.38333333,69.29666667,100,1.06,62.86333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 1:45,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3419,46.66,69.35,100,1.066666667,63.01,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 2:00,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3446.333333,46.71666667,69.39666667,100,1.066666667,63.05666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 2:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3532,47.02666667,69.43,100,1.063333333,63.27666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 2:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3603,46.99333333,69.47,100,1.066666667,63.29666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 2:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3434.666667,47.24333333,69.47333333,100,1.07,63.4,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 3:00,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3317.333333,47.33333333,69.51666667,100,1.073333333,63.67,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 3:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3493.666667,48.2,69.60333333,100,1.05,63.76333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 3:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3491.666667,48.61666667,69.61,100,1.056666667,63.95,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 3:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3482.333333,48.74,69.64,100,1.056666667,63.95333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 4:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3578.333333,48.79333333,69.67333333,100,1.046666667,63.93,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 4:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3441.666667,48.93666667,69.64,100,1.07,64.08333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 4:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3512,48.47,69.73666667,100,1.066666667,64.02333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 4:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3425.333333,48.50666667,69.72,100,1.073333333,64.05666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 5:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3314.666667,48.15666667,69.69666667,100,1.073333333,63.87333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 5:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3578,48.25333333,69.70666667,100,1.06,63.79666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 5:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3358,48.18666667,69.65666667,100,1.086666667,63.95333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 5:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3300.333333,48.22666667,69.67333333,100,1.073333333,64.04666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 6:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3241.666667,48.43333333,69.72333333,100,1.096666667,64.05,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 6:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3235,48.69333333,69.74333333,100,1.09,64.3,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 6:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3151.666667,49.19666667,69.71,100,1.096666667,64.60333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 6:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3313.666667,50.79,69.86333333,100,1.1,65.24666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 7:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3377.666667,50.81,69.85666667,100,1.07,65.10333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 7:15,0.013333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3310.333333,52.04666667,69.91333333,100,1.08,65.66333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 7:30,0.02,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3385,52.28333333,69.96666667,100,1.07,65.68333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 7:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3218.333333,52.17,70.01,100,1.096666667,65.81,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 8:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3087.666667,51.51666667,70.01666667,100,1.136666667,65.66333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 8:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3150,50.93666667,69.97333333,100,1.143333333,65.42333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 8:30,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,2932.666667,51.37333333,69.99,100,1.19,65.62,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 8:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,2987.666667,51.34,70.05333333,100,1.176666667,65.57666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 9:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3255.333333,51.01333333,69.98666667,100,1.153333333,65.36,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 9:15,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3274.333333,50.78333333,69.95,100,1.176666667,65.29333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 9:30,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3192.333333,50.67,69.89666667,100,1.156666667,65.17333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 9:45,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3110.666667,50.59,69.87,100,1.16,65.05666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 10:00,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3197.333333,50.44666667,69.83333333,100,1.16,65.01333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 10:15,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3129.333333,50.38666667,69.82333333,100,1.15,64.98666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 10:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3385,50.20333333,69.79333333,100,1.126666667,64.72333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 10:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3511.666667,50.30333333,69.71666667,100,1.1,64.83333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 11:00,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3414,50.50333333,69.80666667,100,1.103333333,64.87,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 11:15,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3294.333333,50.32,69.81333333,100,1.12,64.81666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 11:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3179.333333,50.15,69.78,100,1.113333333,64.84666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 11:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3143,50.22333333,69.84666667,100,1.123333333,64.86,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 12:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3013,50.50666667,69.83666667,100,1.136666667,65.03666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 12:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3305.333333,51.25333333,69.89666667,100,1.116666667,65.34333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 12:30,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3430,52.66666667,69.95333333,100,1.11,65.82666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 12:45,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,11.66666667,3466.333333,53.96333333,70.02333333,100,1.103333333,66.33,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 13:00,0.033333333,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,76,3355,55.06,70.08,100,1.116666667,66.73,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 13:15,0.033333333,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3607,56.29666667,69.58333333,100,1.053333333,59.69666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 13:30,0.033333333,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3619,56.5,69.74,100,1.053333333,63.91666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 13:45,0.033333333,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3446,56.81333333,69.28666667,100,1.056666667,62.23,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 14:00,0.033333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3491.333333,57.53,69.56666667,100,1.09,59.32,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 14:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3280,58.05333333,69.37666667,100,1.063333333,64.14666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 14:30,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3519,58.75333333,69.46333333,100,1.126666667,58.58333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 14:45,0.03,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3223.333333,59.39333333,69.06,100,1.153333333,58.35,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 15:00,0.03,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3183.666667,59.76666667,68.96666667,100,1.106666667,58.66666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 15:15,0.03,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2963.333333,60.28666667,68.91,100,1.133333333,58.79333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 15:30,0.006666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3325.666667,60.42,68.89,100,1.073333333,58.78333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 15:45,0.006666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3046,60.65666667,68.92333333,100,1.106666667,58.89666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 16:00,0.023333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2709,61.16333333,68.91666667,100,1.186666667,59.19333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 16:15,0.02,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2748,61.29666667,68.89,100,1.173333333,59.03666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 16:30,0.053333333,0.05,25,2,1,3,75,52,61.66666667,25,0,1,0,0,0,1,1,1,1,100,2777.666667,61.15333333,68.92333333,100,1.19,59.13333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 16:45,0.03,0.05,25,2,1,3,75,52,60.66666667,25,0,1,0,0,0,1,1,1,1,100,2420.333333,60.88,68.89333333,100,1.19,58.94,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 17:00,0.01,0.05,25,2,1,3,75,52,60,25,0,1.333333333,0,0,0,1,1,1,1,100,2774,60.67,68.82666667,100,1.183333333,58.83666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 17:15,0.01,0.05,25,2,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,2872,60.57,68.81,100,1.153333333,58.97333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 17:30,0.006666667,0.05,25,2,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,3172.333333,60.53,68.78333333,100,1.133333333,59.02333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 17:45,0.006666667,0.05,25,2,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,2520.333333,60.73666667,68.77666667,100,1.2,59.18333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 18:00,0.013333333,0.05,25,2,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,3060.333333,61.07333333,68.72333333,100,1.13,59.31333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 18:15,0.013333333,0.05,25,2,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,3289,61.69666667,68.71666667,100,1.12,59.6,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 18:30,0.04,0.05,25,2,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,2830,62.12666667,68.74333333,100,1.186666667,59.84333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 18:45,0.016666667,0.05,25,2,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,2492.333333,62.43333333,68.69666667,100,1.233333333,59.67,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 19:00,0.016666667,0.05,25,2,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,2866.333333,62.67,68.70666667,100,1.213333333,59.81333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 19:15,0.016666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2600.666667,63.05666667,68.72,100,1.223333333,59.87333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 19:30,0.09,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2262.333333,63.10666667,68.76,100,1.28,59.88333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 19:45,0.09,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2492.666667,62.83,68.69666667,100,1.276666667,59.66333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 20:00,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2798.666667,62.88,68.57333333,100,1.27,59.62333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 20:15,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2443.666667,62.69666667,68.62,100,1.383333333,59.48,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 20:30,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2647,62.41333333,68.67,100,1.353333333,59.25,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 20:45,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2549.666667,62.08333333,68.63,100,1.383333333,59.03,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 21:00,0.023333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2531.333333,61.78333333,68.57333333,100,1.386666667,58.86,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 21:15,0.023333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2417.333333,61.86666667,68.58666667,100,1.41,58.99666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 21:30,0.023333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2559.333333,61.58333333,68.60333333,100,1.413333333,58.75,0,62,0,99.66666667,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 21:45,0.023333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2438.333333,61.31666667,68.64,100,1.436666667,58.78333333,0,62,0,99.66666667,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 22:00,0.023333333,0.05,25,2,1,3,75,52,62,25,0,1.333333333,0,0,0,1,1,1,1,100,2590.666667,60.89333333,68.59333333,100,1.4,58.56666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 22:15,0.023333333,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3196.666667,59.59666667,68.52333333,100,1.306666667,57.85666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 22:30,0.023333333,0.05,8.333333333,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3155.666667,59.39,68.90333333,100,1.303333333,64.63,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 22:45,0.023333333,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3253.666667,58.83333333,68.66,100,1.25,59.82666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 23:00,0.006666667,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3098,58.65333333,69,100,1.303333333,63.38333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 23:15,0.04,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2887,58.20333333,68.62666667,100,1.283333333,60.64666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 23:30,0.01,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2850.666667,57.90333333,68.77,100,1.316666667,60.57,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/1/31 23:45,0.01,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3318.666667,57.13666667,68.54333333,100,1.193333333,61.95666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/1 0:00,0.006666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3333,57.00333333,68.87333333,100,1.253333333,58.94,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/1 0:15,0.006666667,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3207.666667,56.99,68.9,100,1.22,65.53666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/1 0:30,0.006666667,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3121.333333,56.45,68.66666667,100,1.253333333,60.26,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/1 0:45,0.006666667,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3120,56.20666667,68.99333333,100,1.273333333,61.70666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/1 1:00,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3425.666667,55.44,68.86666667,100,1.18,64.82,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/1 1:15,0.006666667,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3416.333333,54.84333333,69.18666667,100,1.233333333,63.06666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/1 1:30,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3307,54.37666667,68.92,100,1.18,64.89,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/1 1:45,0.01,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3299,53.87666667,69.29,100,1.2,63.03333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/1 2:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3366.333333,53.16333333,68.88333333,100,1.113333333,62.98,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/1 2:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3291.666667,52.68666667,69.36666667,100,1.166666667,65.60333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/1 2:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3388.666667,52.7,69.48333333,100,1.176666667,65.66,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/1 2:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3428,51.76333333,69.55333333,100,1.146666667,65.33,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/1 3:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3530,51.26,69.51666667,100,1.143333333,65.13333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/1 3:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3536.333333,50.79,69.48333333,100,1.13,64.88333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/1 3:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3553,50.39,69.49333333,100,1.12,64.75666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/1 3:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3532.333333,49.78,69.47666667,100,1.12,64.43666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/1 4:00,0,0.05,0,1,1,3,75,52,61.66666667,25,0,1,0,0,0,1,1,1,1,100,3557,49.58333333,69.45,100,1.12,64.37333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/1 4:15,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3569,49.31,69.43333333,100,1.113333333,64.10666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/1 4:30,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3532.333333,49.37,69.41333333,100,1.103333333,64.23666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/1 4:45,0.003333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3518.666667,49.35,69.46333333,100,1.1,64.32,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/1 5:00,0.003333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3448.333333,49.19,69.42333333,100,1.106666667,64.27666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/1 5:15,0.006666667,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3509.333333,49.46666667,69.44333333,100,1.103333333,64.29333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/1 5:30,0.006666667,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3582.666667,49.76333333,69.47666667,100,1.103333333,64.27,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/1 5:45,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3498.333333,49.59,69.41666667,100,1.093333333,64.30333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/1 6:00,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3653.333333,49.72333333,69.40666667,100,1.12,63.97,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/1 6:15,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3752.666667,49.26666667,69.35,100,1.103333333,63.83333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/1 6:30,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3518.666667,45.96333333,69.28666667,100,1.053333333,62.61,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/1 6:45,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3585,44.40333333,69.22333333,100,1.03,61.90333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/1 7:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/1 7:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 7:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 7:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 8:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 8:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 8:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 8:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 9:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 9:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 9:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 9:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 10:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 10:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 10:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 10:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 11:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 11:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 11:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 11:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 12:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 12:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 12:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 12:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 13:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 13:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 13:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
