RTU_ID,time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode,SuplFanSts,BldgStaticPres_outlier,ClgPct_outlier,HtgPct_outlier,OutAirTemp_outlier,RmTemp_outlier,SuplFanSpd_outlier,OutAirFlow_outlier,SuplAirTemp_outlier
RTU_1,2025/2/1 13:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 14:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 14:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 14:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 14:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 15:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 15:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 15:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 15:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 16:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 16:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 16:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 16:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 17:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 17:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 17:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 17:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 18:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 18:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 18:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 18:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 19:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 19:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 19:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 19:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 20:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 20:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 20:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 20:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 21:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 21:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 21:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 21:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 22:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 22:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 22:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 22:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 23:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 23:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 23:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/1 23:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 0:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 0:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 0:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 0:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 1:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 1:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 1:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 1:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 2:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 2:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 2:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 2:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 3:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 3:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 3:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 3:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 4:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 4:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 4:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 4:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 5:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 5:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 5:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 5:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 6:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 6:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 6:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 6:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 7:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 7:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 7:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 7:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 8:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 8:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 8:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 8:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 9:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 9:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 9:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 9:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 10:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 10:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 10:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 10:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 11:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 11:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 11:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 11:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 12:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 12:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 12:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 12:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 13:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 13:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 13:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 13:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 14:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 14:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 14:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 14:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 15:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 15:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 15:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 15:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 16:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 16:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 16:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 16:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 17:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 17:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 17:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 17:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 18:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 18:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 18:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 18:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 19:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 19:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 19:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 19:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 20:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 20:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 20:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 20:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 21:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 21:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 21:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 21:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 22:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 22:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 22:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 22:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 23:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 23:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 23:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/2 23:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 0:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 0:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 0:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 0:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 1:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 1:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 1:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 1:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 2:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 2:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 2:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 2:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 3:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 3:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 3:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 3:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 4:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 4:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 4:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 4:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 5:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 5:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 5:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 5:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 6:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 6:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 6:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 6:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 7:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 7:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 7:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 7:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 8:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 8:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 8:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 8:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 9:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 9:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 9:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 9:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 10:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 10:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 10:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 10:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 11:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 11:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 11:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 11:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 12:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 12:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 12:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 12:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 13:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 13:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 13:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 13:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 14:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 14:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 14:30,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 14:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 15:00,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 15:15,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3589.666667,44.03666667,69.11,100,1.036666667,61.74,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_1,2025/2/3 21:15,0.02,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3040.5,71.185,69.22,100,1.465,62.095,0,62,0,99.5,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/3 21:30,0,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3196.333333,71.04666667,69.27333333,100,1.473333333,62.09333333,0,62,0,99.33333333,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/3 21:45,0,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3416,70.23666667,69.21,100,1.45,61.51,0,62,0,99.66666667,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/3 22:00,0,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3300,69.42333333,69.05666667,100,1.423333333,61.07,0,62,0,99.66666667,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/3 22:15,0.003333333,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3364,69.33666667,68.99333333,100,1.466666667,61.06666667,0,62,0,99,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/3 22:30,0.006666667,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3420.333333,68.79,68.86666667,100,1.466666667,60.89,0,62,0,99,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/3 22:45,0.006666667,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3363.666667,68.78666667,68.81333333,100,1.44,60.86666667,0,62,0,99.33333333,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/3 23:00,0.003333333,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3410,68.68333333,68.73,100,1.39,60.82,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/3 23:15,0.003333333,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3532.333333,68.5,68.71,100,1.336666667,60.78,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/3 23:30,0,0.05,25,1,1,3,75,52,60.33333333,25,0,1,0,0,0,1,1,1,1,5,3562.333333,68.37,68.68,100,1.273333333,60.80666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/3 23:45,0,0.05,25,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,36.33333333,3680,68.09666667,68.60666667,100,1.206666667,60.74,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 0:00,0,0.05,25,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,63,3721,67.84333333,68.60666667,100,1.166666667,60.76,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 0:15,0,0.05,25,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,71.33333333,3739.666667,67.91,68.64666667,100,1.14,60.74666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 0:30,0,0.05,25,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,73,3651,67.41666667,68.60666667,100,1.14,60.61333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 0:45,0,0.05,25,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,3673,66.81333333,68.61666667,100,1.12,60.38333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 1:00,0,0.05,25,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,3580,66.76,68.64666667,100,1.126666667,60.38333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 1:15,0.003333333,0.05,25,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,97.33333333,3600.666667,66.73,68.63666667,100,1.083333333,60.45333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 1:30,0.003333333,0.05,25,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,5,3525.666667,66.7,68.64333333,100,1.063333333,60.44333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 1:45,0,0.05,25,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,5,3566.666667,66.84666667,68.64,100,1.06,60.56,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 2:00,0,0.05,25,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,5,3630.333333,66.66,68.67666667,100,1.05,60.56,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 2:15,0,0.05,25,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,5,3561.666667,66.54666667,68.71,100,1.046666667,60.48333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 2:30,0,0.05,25,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,5,3714.333333,66.2,68.68333333,100,1.05,60.44333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 2:45,0,0.05,25,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,5,3680.333333,66.48333333,68.72333333,100,1.043333333,60.47333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 3:00,0,0.05,25,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,5,3646,66.52,68.74666667,100,1.056666667,60.50666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 3:15,0,0.05,25,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,5,3600.666667,66.34,68.75333333,100,1.043333333,60.46666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 3:30,0.003333333,0.05,25,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,5,3578.333333,66.22666667,68.75666667,100,1.046666667,60.45333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 3:45,0.003333333,0.05,25,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,5,3596,65.80666667,68.70666667,100,1.05,60.41333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 4:00,0.003333333,0.05,25,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,5,3621.333333,65.34,68.72333333,100,1.04,60.16666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 4:15,0.013333333,0.05,25,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,5,3448,64.65666667,68.69333333,100,1.07,59.89333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 4:30,0.013333333,0.05,25,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,5,3612.333333,63.91666667,68.65,100,1.07,59.63666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 4:45,0.003333333,0.05,25,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,5,3716.333333,63.12666667,68.62333333,100,1.06,59.33,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 5:00,0.003333333,0.05,25,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,5,3151,62.44,68.47666667,100,1.093333333,59.25333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 5:15,0,0.05,25,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,37,2913,61.93666667,68.27666667,100,1.16,59.23,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 5:30,0,0.05,25,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,3457.666667,61.35333333,68.44333333,100,1.103333333,58.95666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 5:45,0,0.05,25,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,3040.333333,60.86333333,68.28666667,100,1.126666667,58.88333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 6:00,0,0.05,25,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,3339.333333,60.30666667,68.42333333,100,1.106666667,58.68666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 6:15,0.023333333,0.05,25,1,1,3,75,52,61.66666667,25,0,1,0,0,0,1,1,1,1,100,2905.666667,60.21666667,68.43666667,100,1.136666667,58.85666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 6:30,0.023333333,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3143.666667,59.83666667,68.41,100,1.1,58.81,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 6:45,0.01,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3032,59.29666667,68.32,100,1.116666667,58.74333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 7:00,0.013333333,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3076.666667,59.02333333,68.35,100,1.12,58.61,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 7:15,0.013333333,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2985,58.84666667,68.28333333,100,1.126666667,58.62,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 7:30,0.006666667,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3173.666667,59.06,68.29333333,100,1.086666667,58.61333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 7:45,0.013333333,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3122.666667,59.19,68.34,100,1.123333333,58.65666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 8:00,0.013333333,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3178.333333,59.24,68.34333333,100,1.143333333,58.47666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 8:15,0.02,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2714,59.13666667,68.36666667,100,1.183333333,58.50666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
