RTU_ID,time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode,SuplFanSts,BldgStaticPres_outlier,ClgPct_outlier,HtgPct_outlier,OutAirTemp_outlier,RmTemp_outlier,SuplFanSpd_outlier,OutAirFlow_outlier,SuplAirTemp_outlier
RTU_1,2025/2/4 8:30,0.02,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3083.666667,58.90666667,68.30666667,100,1.11,58.55666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 8:45,0.026666667,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3097.333333,58.71666667,68.24666667,100,1.12,58.52,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 9:00,0.01,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3058.333333,58.62666667,68.34666667,100,1.183333333,58.3,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 9:15,0.01,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2888,58.52,68.23333333,100,1.173333333,58.36,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 9:30,0.01,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3047.333333,58.45,68.17333333,100,1.14,58.17666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 9:45,0.01,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2899,57.94333333,68.22333333,100,1.166666667,58.04666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 10:00,0.01,0.05,8.333333333,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3079.666667,55.93666667,68.34,100,1.156666667,62.10666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 10:15,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2915.333333,53.57,68.84,100,1.203333333,65.18666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 10:30,0.013333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3246,51.90333333,69.14333333,100,1.22,64.66,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 10:45,0.013333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3257,51.07,69.26,100,1.213333333,64.71,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 11:00,0.013333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3250.333333,49.94,69.25333333,100,1.223333333,64.51,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 11:15,0.016666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3228.333333,48.90666667,69.27,100,1.203333333,64.20666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 11:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3389.333333,47.95,69.24,100,1.196666667,63.74333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 11:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3289.333333,47.53666667,69.2,100,1.203333333,63.68333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 12:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3249.333333,46.98333333,69.17666667,100,1.206666667,63.48666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 12:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3266,46.41,69.12666667,100,1.206666667,63.23666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 12:30,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3395.666667,45.8,69.09333333,100,1.183333333,62.85333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 12:45,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3393.333333,45.40333333,68.95666667,100,1.193333333,62.67333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 13:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3477.333333,45.26333333,68.95333333,100,1.156666667,62.52333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 13:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3487,45.20666667,68.92,100,1.143333333,62.39,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 13:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3446,44.73,69.00333333,100,1.113333333,62.26333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 13:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3362.333333,43.98666667,68.89,100,1.11,62.01666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 14:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3562.333333,43.57,68.91666667,100,1.113333333,61.72,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 14:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3684.666667,43.2,68.98,100,1.116666667,61.50666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 14:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3544,42.85666667,69.01666667,100,1.096666667,61.34,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 14:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3507.333333,42.31666667,69.11666667,100,1.086666667,61.25666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 15:00,0.006666667,0.05,0,1,1,3,75,52,61.33333333,25,0,1,0,0,0,1,1,1,1,100,3568,41.64,69.09666667,100,1.066666667,60.91666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 15:15,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3439.333333,41.31666667,69.14666667,100,1.033333333,60.80666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 15:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3444,41.33666667,69.20666667,100,1.023333333,60.83666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 15:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3502.666667,41.28,69.12333333,100,1.023333333,60.92666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 16:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3516.666667,41.42666667,69.20333333,100,0.996666667,60.97,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 16:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3441.333333,41.67333333,69.28333333,100,0.983333333,61.14333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 16:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3480.666667,41.9,69.29666667,100,0.96,61.28,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 16:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3494,42.27,69.36666667,100,0.95,61.54,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 17:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3516.666667,42.57,69.34333333,100,0.993333333,61.62333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 17:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3432.333333,43.45666667,69.50666667,100,1.006666667,62.09,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 17:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3567,43.53333333,69.51333333,100,1.013333333,62.12333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 17:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3491.333333,44.27666667,69.58,100,1.016666667,62.48333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 18:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3516.333333,44.66,69.64,100,1.036666667,62.69333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 18:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3527.666667,44.79333333,69.58666667,100,1.05,62.72333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 18:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3462,44.66666667,69.66666667,100,1.08,62.74333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 18:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3402.333333,44.74333333,69.66,100,1.103333333,62.87333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 19:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3423.333333,45.40333333,69.69666667,100,1.136666667,63.15666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 19:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3432,45.54666667,69.72,100,1.143333333,63.27666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 19:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3443.333333,44.84333333,69.67,100,1.15,62.95666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 19:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3473.666667,45.40333333,69.66,100,1.163333333,63.22666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 20:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3345.333333,46.44,69.83333333,100,1.186666667,63.89333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 20:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3411.666667,46.81,69.91,100,1.243333333,64.25,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 20:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3368.333333,47.17,69.87666667,100,1.276666667,64.34666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 20:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3446,47.29333333,69.75666667,100,1.313333333,64.37333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 21:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3331.666667,47.23333333,69.72,100,1.34,64.35,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 21:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3243,47.46333333,69.69666667,100,1.363333333,64.67,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 21:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3218.666667,47.30333333,69.73,100,1.363333333,64.47666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 21:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3257.333333,47.34,69.73333333,100,1.353333333,64.44666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 22:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3285.666667,47.51666667,69.76666667,100,1.336666667,64.43333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 22:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3287.333333,47.39,69.68,100,1.35,64.28,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 22:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3382.666667,47.38333333,69.60333333,100,1.343333333,64.09666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 22:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3373,47.24333333,69.55333333,100,1.35,63.99666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 23:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3414.333333,47.05,69.47,100,1.336666667,63.82,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 23:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3466,46.67333333,69.38333333,100,1.303333333,63.62666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 23:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3521,46.33333333,69.33,100,1.286666667,63.33666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/4 23:45,0,0.05,0,1,1,3,75,52,61.33333333,25,0,1,0,0,0,1,1,1,1,100,3534.666667,46.06,69.28666667,100,1.226666667,62.93,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 0:00,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3476,45.71666667,69.24333333,100,1.156666667,62.75333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 0:15,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3587.333333,45.48666667,69.28,100,1.066666667,62.54,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 0:30,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3593.666667,45.17333333,69.26,100,1.013333333,62.42666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 0:45,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3630,44.92333333,69.28,100,0.996666667,62.23,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 1:00,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3621.333333,44.42333333,69.26,100,0.966666667,62.09333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 1:15,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3666.666667,44.27666667,69.29333333,100,0.966666667,61.99666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 1:30,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3616.333333,43.98333333,69.26,100,0.946666667,61.91666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 1:45,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3680.666667,43.79,69.25333333,100,0.926666667,61.86666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 2:00,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3648.333333,43.62333333,69.22666667,100,0.893333333,61.74,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 2:15,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3734.333333,43.34,69.24333333,100,0.88,61.66666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 2:30,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3635,43.34333333,69.27,100,0.866666667,61.7,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 2:45,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3682.666667,43.23333333,69.28666667,100,0.843333333,61.63333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 3:00,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3673.666667,43.14333333,69.31333333,100,0.843333333,61.65,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 3:15,0,0.05,0,1,1,3,75,52,60.33333333,25,0,1,0,0,0,1,1,1,1,100,3655.666667,42.88333333,69.35,100,0.846666667,61.60666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 3:30,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3623.666667,43.02666667,69.39666667,100,0.84,61.67,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 3:45,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3616.666667,43.18333333,69.41333333,100,0.85,61.71333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 4:00,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3657.666667,42.76333333,69.40666667,100,0.836666667,61.53333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 4:15,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3644,42.52,69.41666667,100,0.84,61.45666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 4:30,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3707.333333,42.46,69.41,100,0.846666667,61.37666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 4:45,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3682.333333,42.48666667,69.39333333,100,0.846666667,61.39,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 5:00,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3678.333333,42.33666667,69.38,100,0.846666667,61.34,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 5:15,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3676,42.41666667,69.40666667,100,0.85,61.38333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 5:30,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3664,42.42666667,69.39,100,0.85,61.45,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 5:45,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3666.666667,42.36333333,69.42,100,0.846666667,61.45,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 6:00,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3675.333333,42.04666667,69.45333333,100,0.84,61.33,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 6:15,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3716,41.75333333,69.45666667,100,0.843333333,61.18,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 6:30,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3587,41.71333333,69.45666667,100,0.85,61.23,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 6:45,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3673.333333,41.79333333,69.43,100,0.843333333,61.25666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 7:00,0.003333333,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3644,41.84,69.46,100,0.843333333,61.16666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 7:15,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3650.666667,41.79333333,69.43666667,100,0.853333333,61.16333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 7:30,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3668.333333,41.73333333,69.46333333,100,0.84,61.28333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 7:45,0.003333333,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3641.666667,41.82,69.43666667,100,0.843333333,61.26666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 8:00,0,0.05,0,1,1,3,75,52,57.33333333,25,0,1,0,0,0,1,1,1,1,100,3632.333333,41.89,69.46333333,100,0.846666667,61.32333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 8:15,0,0.05,0,1,1,3,75,52,57,25,0,1,0,0,0,1,1,1,1,100,3625.333333,41.75666667,69.49333333,100,0.843333333,61.31333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 8:30,0,0.05,0,1,1,3,75,52,57,25,0,1,0,0,0,1,1,1,1,100,3626,41.88,69.48333333,100,0.853333333,61.41,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 8:45,0,0.05,0,1,1,3,75,52,57,25,0,1,0,0,0,1,1,1,1,100,3689.333333,41.91666667,69.48333333,100,0.833333333,61.33666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 9:00,0,0.05,0,1,1,3,75,52,57,25,0,1,0,0,0,1,1,1,1,100,3678,41.76666667,69.46666667,100,0.826666667,61.19,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 9:15,0,0.05,0,1,1,3,75,52,57,25,0,1,0,0,0,1,1,1,1,100,3691.333333,41.89666667,69.47666667,100,0.833333333,61.25666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 9:30,0,0.05,0,1,1,3,75,52,57,25,0,1,0,0,0,1,1,1,1,100,3671.333333,41.83666667,69.46333333,100,0.843333333,61.19333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 9:45,0,0.05,0,1,1,3,75,52,57,25,0,1,0,0,0,1,1,1,1,100,3626,41.66,69.46,100,0.843333333,61.21,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 10:00,0,0.05,0,1,1,3,75,52,57,25,0,1,0,0,0,1,1,1,1,100,3610,41.59333333,69.45,100,0.846666667,61.16,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 10:15,0,0.05,0,1,1,3,75,52,57,25,0,1,0,0,0,1,1,1,1,100,3591.666667,41.48666667,69.47,100,0.853333333,61.17,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 10:30,0,0.05,0,1,1,3,75,52,57,25,0,1,0,0,0,1,1,1,1,100,3611.666667,41.53333333,69.47,100,0.843333333,61.17333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 10:45,0,0.05,0,1,1,3,75,52,57,25,0,1,0,0,0,1,1,1,1,100,3682.666667,41.35666667,69.49,100,0.85,61.12666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 11:00,0,0.05,0,1,1,3,75,52,57,25,0,1,0,0,0,1,1,1,1,100,3687.333333,41.38666667,69.47333333,100,0.86,61.08333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 11:15,0,0.05,0,1,1,3,75,52,57,25,0,1,0,0,0,1,1,1,1,100,3582.666667,41.31,69.47,100,0.86,61.11,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 11:30,0,0.05,0,1,1,3,75,52,57,25,0,1,0,0,0,1,1,1,1,100,3682.333333,41.42,69.44,100,0.85,61.09,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 11:45,0,0.05,0,1,1,3,75,52,57,25,0,1,0,0,0,1,1,1,1,100,3591.333333,41.28,69.50333333,100,0.846666667,61.03666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 12:00,0,0.05,0,1,1,3,75,52,57,25,0,1,0,0,0,1,1,1,1,100,3639.666667,41.05333333,69.53333333,100,0.853333333,60.99,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 12:15,0,0.05,0,1,1,3,75,52,57,25,0,1,0,0,0,1,1,1,1,100,3562,40.41333333,69.51666667,100,0.853333333,60.74,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 12:30,0,0.05,0,1,1,3,75,52,57,25,0,1,0,0,0,1,1,1,1,100,3646.333333,40.15666667,69.45333333,100,0.853333333,60.56,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 12:45,0,0.05,0,1,1,3,75,52,57,25,0,1,0,0,0,1,1,1,1,100,3637,40.11,69.46,100,0.863333333,60.58,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 13:00,0,0.05,0,1,1,3,75,52,57,25,0,1,0,0,0,1,1,1,1,100,3655.333333,40.29333333,69.50333333,100,0.853333333,60.64,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 13:15,0,0.05,0,1,1,3,75,52,57,25,0,1,0,0,0,1,1,1,1,100,3605.666667,40.21333333,69.5,100,0.853333333,60.69,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 13:30,0.006666667,0.05,0,1,1,3,75,52,57,25,0,1,0,0,0,1,1,1,1,100,3680,39.98,69.46333333,100,0.86,60.49,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 13:45,0.006666667,0.05,0,1,1,3,75,52,57,25,0,1,0,0,0,1,1,1,1,100,3659.666667,39.81333333,69.41,100,0.863333333,60.32,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 14:00,0.003333333,0.05,0,1,1,3,75,52,57,25,0,1,0,0,0,1,1,1,1,100,3686.666667,39.82666667,69.44333333,100,0.853333333,60.35666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 14:15,0.003333333,0.05,0,1,1,3,75,52,56.33333333,25,0,1,0,0,0,1,1,1,1,100,3725.666667,39.87333333,69.47666667,100,0.856666667,60.36333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 14:30,0.003333333,0.05,0,1,1,3,75,52,57.33333333,25,0,1,0,0,0,1,1,1,1,100,3630,40.01,69.47333333,100,0.866666667,60.55333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 14:45,0,0.05,0,1,1,3,75,52,59.33333333,25,0,1,0,0,0,1,1,1,1,98.66666667,3612.333333,40.19666667,69.56,100,0.86,60.55,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 15:00,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,99,3608,40.13666667,69.63,100,0.853333333,60.65,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 15:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3687.333333,40.44666667,69.62,100,0.86,60.79333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 15:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3617,40.59333333,69.65333333,100,0.896666667,60.89666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 15:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3557.333333,40.62333333,69.63666667,100,0.886666667,61.03,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 16:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3578,41.02666667,69.71666667,100,0.9,61.15666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 16:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3554.666667,41.26,69.70666667,100,0.89,61.19666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 16:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3541.666667,41.18333333,69.70333333,100,0.926666667,61.22,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 16:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3459.333333,41.59,69.61666667,100,0.93,61.37333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 17:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3523.666667,41.83333333,69.62333333,100,0.94,61.45,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 17:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3319,42.01,69.60333333,100,0.943333333,61.59666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 17:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3543.333333,41.95,69.64666667,100,0.946666667,61.54,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 17:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3476,42.79666667,69.65666667,100,0.943333333,61.91666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 18:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3512,42.88666667,69.75333333,100,0.956666667,61.87666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 18:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3446,43.15666667,69.70666667,100,0.956666667,61.97,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 18:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3480.666667,42.98333333,69.73666667,100,0.966666667,61.94666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 18:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3385,43.4,69.76,100,0.97,62.14666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 19:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3304.666667,43.77333333,69.83666667,100,0.996666667,62.34666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 19:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3387,43.43333333,69.79333333,100,1.01,62.14333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 19:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3203.333333,43.38666667,69.73,100,1.016666667,62.12333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 19:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3343.666667,43.75333333,69.71,100,1.003333333,62.18,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 20:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3482.333333,43.42666667,69.73666667,100,0.99,61.96666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 20:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3516,42.855,69.745,100,0.985,61.705,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 20:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3528,42.74333333,69.67666667,100,1,61.74333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 20:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3460,42.08333333,69.65333333,100,0.996666667,61.36666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 21:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3579.666667,41.47666667,69.62333333,100,1,61.29666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 21:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3596.333333,41.54,69.63666667,100,0.993333333,61.16666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 21:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3696,41.36666667,69.67333333,100,0.98,61.05333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 21:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3635,41,69.58333333,100,0.993333333,61.1,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 22:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3585,40.77666667,69.50333333,100,0.99,60.89333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 22:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3673,40.56,69.61333333,100,0.986666667,60.75666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 22:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3614.666667,40.47,69.53666667,100,0.98,60.76,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 22:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3702.333333,40.32666667,69.51333333,100,0.976666667,60.72333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 23:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3721.333333,40.42333333,69.55333333,100,0.966666667,60.73666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 23:15,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3612,40.12666667,69.48333333,100,0.966666667,60.56666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 23:30,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3753,40.26,69.52666667,100,0.94,60.60333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/5 23:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3721.333333,40.28,69.48666667,100,0.943333333,60.64666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 0:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3739,40.19,69.44333333,100,0.916666667,60.58333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 0:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3707.333333,40.18,69.50333333,100,0.936666667,60.59333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 0:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3640,40.29666667,69.50666667,100,0.92,60.67666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 0:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3650.333333,40.50333333,69.55,100,0.9,60.70666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 1:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3696.333333,40.41666667,69.56333333,100,0.886666667,60.72666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 1:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3721,40.42666667,69.58,100,0.876666667,60.73,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 1:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3657,40.44666667,69.58,100,0.876666667,60.7,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 1:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3498.333333,40.44,69.56333333,100,0.873333333,60.69666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 2:00,0.003333333,0.05,0,1,1,3,75,52,60.33333333,25,0,1,0,0,0,1,1,1,1,99,3609.333333,40.46,69.59333333,100,0.866666667,60.61666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 2:15,0,0.05,0,1,1,3,75,52,58.33333333,25,0,1,0,0,0,1,1,1,1,99.66666667,3787,40.31,69.54,100,0.846666667,60.60666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 2:30,0,0.05,0,1,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,100,3702.666667,40.4,69.59666667,100,0.85,60.68666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 2:45,0,0.05,0,1,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,100,3757.666667,40.39,69.58666667,100,0.823333333,60.79333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 3:00,0,0.05,0,1,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,100,3723.333333,40.48666667,69.57333333,100,0.833333333,60.72,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 3:15,0,0.05,0,1,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,100,3764.333333,40.40333333,69.61,100,0.806666667,60.70333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 3:30,0,0.05,0,1,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,100,3776,40.45333333,69.59,100,0.813333333,60.93,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 3:45,0,0.05,0,1,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,100,3750.666667,40.73333333,69.61666667,100,0.81,60.83333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 4:00,0,0.05,0,1,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,100,3739.666667,40.54666667,69.60666667,100,0.813333333,60.90333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 4:15,0.003333333,0.05,0,1,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,100,3700.333333,40.96333333,69.62333333,100,0.803333333,61.09666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 4:30,0.003333333,0.05,0,1,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,100,3753,41.23,69.62666667,100,0.82,61.03333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 4:45,0,0.05,0,1,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,100,3755.666667,41.16666667,69.67,100,0.816666667,61.20333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 5:00,0,0.05,0,1,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,100,3780.333333,41.34666667,69.64,100,0.82,61.25666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 5:15,0,0.05,0,1,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,100,3769,41.65666667,69.71666667,100,0.826666667,61.34666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 5:30,0,0.05,0,1,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,100,3753.666667,41.82,69.74333333,100,0.83,61.49,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 5:45,0,0.05,0,1,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,100,3650.666667,42.08,69.65,100,0.833333333,61.55333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 6:00,0,0.05,0,1,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,100,3661.666667,42.22666667,69.64333333,100,0.846666667,61.49666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 6:15,0.003333333,0.05,0,1,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,100,3739,42.5,69.74333333,100,0.85,61.68,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 6:30,0,0.05,0,1,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,100,3554.666667,42.84,69.8,100,0.843333333,61.84333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 6:45,0,0.05,0,1,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,100,3532.333333,43.11333333,69.81,100,0.846666667,61.90666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 7:00,0,0.05,0,1,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,100,3543.666667,43.44333333,69.81,100,0.846666667,61.98333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 7:15,0,0.05,0,1,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,100,3471.333333,43.67666667,69.81,100,0.863333333,62.11,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 7:30,0.003333333,0.05,0,1,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,100,3464,44.24,69.85,100,0.86,62.37,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 7:45,0,0.05,0,1,1,3,75,52,57.33333333,25,0,1,0,0,0,1,1,1,1,100,3612,44.73333333,69.86333333,100,0.86,62.56666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 8:00,0,0.05,0,1,1,3,75,52,55.33333333,25,0,1,0,0,0,1,1,1,1,100,3796.333333,45.2,69.91333333,100,0.856666667,62.80666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 8:15,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3623.666667,46.16,69.94333333,100,0.873333333,63.35333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 8:30,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3643.333333,49.6,70.04,100,0.9,64.64,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 8:45,0,0.05,25,2,1,3,75,52,56.33333333,25,0,1,0,0,0,1,1,1,1,100,2984.666667,58.37333333,69.70333333,100,0.993333333,58.49,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 9:00,0.003333333,0.05,25,2,1,3,75,52,56.33333333,25,0,1,0,0,0,1,1,1,1,100,2910,60.29,69.30666667,100,1.026666667,58.85333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 9:15,0.003333333,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,83,2658,62.03666667,69.31333333,100,1.066666667,59.56666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 9:30,0.033333333,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,21,2651,62.03,69.38333333,100,1.093333333,59.72,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 9:45,0.033333333,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,2778,61.87333333,69.33333333,100,1.063333333,60,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 10:00,0.033333333,0.05,41.66666667,2,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,5,2801.666667,61.80333333,69.22666667,100,1.073333333,56.44666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 10:15,0.033333333,0.05,50,2,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,5,3183,61.66333333,68.85,100,0.963333333,53.8,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 10:30,0.036666667,0.05,50,2,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,5,3207,61.27333333,68.71333333,100,0.893333333,53.53,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 10:45,0.03,0.05,50,2,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,5,3170,61.07666667,68.67,100,0.876666667,53.38333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 11:00,0.03,0.05,50,2,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,5,3270.666667,61.41666667,68.58,100,0.873333333,53.42666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 11:15,0.03,0.05,50,2,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,5,2990.666667,61.73666667,68.53,100,0.856666667,53.41,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 11:30,0.016666667,0.05,50,2,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,5.333333333,2910.666667,61.33666667,68.53,100,0.896666667,53.15666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 11:45,0.016666667,0.05,50,2,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,5,3363.666667,60.77,68.44666667,100,0.83,52.95,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 12:00,0.016666667,0.05,50,2,1,3,75,52,55.66666667,25,0,1,0,0,0,1,1,1,1,100,3140.333333,60.05333333,68.40666667,100,0.85,52.51666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 12:15,0.026666667,0.05,33.33333333,2,1,3,75,52,57.66666667,25,0,1,0,0,0,1,1,1,1,100,3394,59.15,68.38333333,100,0.89,53.93,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 12:30,0.026666667,0.05,25,2,1,3,75,52,59.33333333,25,0,1,0,0,0,1,1,1,1,100,3586.666667,57.53333333,68.66333333,100,0.916666667,56.68,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 12:45,0.006666667,0.05,16.66666667,1.666666667,1,3,75,52,61.33333333,25,0,1,0,0,0,1,1,1,1,100,3312.666667,56.01333333,68.73333333,100,0.936666667,57.41666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 13:00,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3577.333333,55.05666667,69.3,100,1.006666667,63.11333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 13:15,0.016666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3396,54.28333333,69.66,100,1.076666667,64.69,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 13:30,0.016666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3375.666667,53.62333333,69.84,100,1.133333333,65.12333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 13:45,0.016666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3364.666667,53.17333333,69.78666667,100,1.18,65.39333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 14:00,0.016666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3585,52.9,69.9,100,1.17,65.48,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 14:15,0.016666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3484.25,52.4475,69.975,100,1.13,65.575,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 14:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3693.666667,52.1,70.02,100,1.133333333,65.14,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 14:45,0.003333333,0.05,6.25,1.25,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3449.75,51.92,69.9325,100,1.145,63.5125,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 15:00,0.003333333,0.05,8.333333333,1.333333333,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3468.666667,51.77,69.14666667,100,1.073333333,59.26,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 15:15,0.003333333,0.05,16.66666667,1.666666667,1,3,75,52,59.66666667,25,0,1,0,0,0,1,1,1,1,100,3429.666667,51.79,69.42,100,1.12,62.41666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 15:30,0.003333333,0.05,25,2,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3668.666667,51.43333333,68.92,100,1.02,55.64,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 15:45,0.003333333,0.05,25,2,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3526,51.57333333,68.72,100,1.033333333,55.39666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 16:00,0.003333333,0.05,25,2,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3441.333333,51.82666667,68.65666667,100,1.05,55.50666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 16:15,0,0.05,25,2,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3478,51.98,68.54333333,100,1.056666667,55.61666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 16:30,0,0.05,16.66666667,1.666666667,1,3,75,52,60.33333333,25,0,1,0,0,0,1,1,1,1,100,3427,52.25666667,68.56,100,1.05,58.43666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 16:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3346,52.73333333,69.35666667,100,1.116666667,65.65,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 17:00,0,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3287.333333,53.45333333,69.54333333,100,1.18,63.54333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 17:15,0,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3402.666667,53.62333333,69.08666667,100,1.11,60.75333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 17:30,0,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3264.333333,53.57333333,69.74,100,1.166666667,65.37333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 17:45,0,0.05,8.333333333,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3487,53.36333333,69.32333333,100,1.153333333,59.82,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 18:00,0,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3394,53.68333333,69.66,100,1.176666667,63.61333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 18:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3507.333333,53.64,69.30666667,100,1.106666667,62.18333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 18:30,0.016666667,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3420.666667,53.76,69.74,100,1.203333333,63.67666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 18:45,0.003333333,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3447.666667,53.98666667,69.25666667,100,1.11,62.05333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 19:00,0.006666667,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3387.333333,53.67333333,69.59333333,100,1.213333333,61.21666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 19:15,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3468.666667,53.12333333,69.33666667,100,1.113333333,65.17666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 19:30,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3502.666667,52.95333333,69.76333333,100,1.186666667,66.00333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 19:45,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3407,52.63666667,69.87666667,100,1.2,66.00666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 20:00,0,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3452.666667,52.72,69.91333333,100,1.186666667,65.35,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 20:15,0,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3400.666667,53.10333333,69.39333333,100,1.163333333,59.79333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
