RTU_ID,time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode,SuplFanSts,BldgStaticPres_outlier,ClgPct_outlier,HtgPct_outlier,OutAirTemp_outlier,RmTemp_outlier,SuplFanSpd_outlier,OutAirFlow_outlier,SuplAirTemp_outlier
RTU_1,2025/2/6 20:30,0,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3337,53.34,69.72,100,1.2,64.39666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 20:45,0,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3457.333333,53.65,69.26666667,100,1.163333333,60.16,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 21:00,0,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3434.666667,54.09666667,69.53333333,100,1.206666667,61.75333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 21:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3264.333333,54.36,69.30333333,100,1.166666667,65.30666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 21:30,0.003333333,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3432.333333,54.43,69.24333333,100,1.186666667,58.78333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 21:45,0,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3514,54.09,69.48,100,1.18,65.51,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 22:00,0,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3648,53.88333333,69.17,100,1.19,59.64333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 22:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3662.333333,53.25666667,69.55666667,100,1.203333333,65.61666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 22:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3814.666667,52.17333333,69.70666667,100,1.236666667,65.24,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 22:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3673.666667,50.92666667,69.66333333,100,1.21,64.81666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 23:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3457.666667,50.35666667,69.63,100,1.17,64.74333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 23:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3771.333333,50.07,69.69666667,100,1.216666667,64.45,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 23:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3673.5,49.705,69.64,100,1.175,64.405,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/6 23:45,0.013333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3659.666667,49.15,69.63666667,100,1.173333333,64.03333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 0:00,0.013333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3655.333333,47.58666667,69.57333333,100,1.186666667,63.32333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 0:15,0.02,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3927,46.51,69.53666667,100,1.19,62.7,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 0:30,0.02,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3835.666667,45.34,69.42333333,100,1.11,62.15333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 0:45,0.02,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3726,44.77,69.37666667,100,1.033333333,62.04666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 1:00,0.02,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3814.666667,44.54,69.40333333,100,1.006666667,61.95666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 1:15,0.02,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3727.666667,44.1,69.4,100,0.956666667,61.82333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 1:30,0.02,0.05,0,1,1,3,75,52,60.33333333,25,0,1,0,0,0,1,1,1,1,100,3746.333333,43.72333333,69.38333333,100,0.936666667,61.58,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 1:45,0.02,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,3803,43.39,69.36333333,100,0.926666667,61.34666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 2:00,0.006666667,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,3807,43.13,69.37333333,100,0.9,61.38333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 2:15,0.006666667,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,3814.666667,42.88333333,69.36333333,100,0.866666667,61.35,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 2:30,0.006666667,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,3801,42.74,69.37,100,0.856666667,61.29666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 2:45,0.01,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,3755.333333,42.8,69.43,100,0.836666667,61.50333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 3:00,0,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,3659.666667,42.57666667,69.46333333,100,0.813333333,61.47333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 3:15,0,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,3605,42.35666667,69.50333333,100,0.806666667,61.48,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 3:30,0,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,3622.666667,41.76666667,69.47666667,100,0.793333333,61.24666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 3:45,0,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,3698,41.31666667,69.41,100,0.783333333,60.91333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 4:00,0,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,3707.666667,41.07,69.40666667,100,0.783333333,60.83333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 4:15,0,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,3707.666667,40.84333333,69.40666667,100,0.78,60.78,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 4:30,0.003333333,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,3695.666667,40.52666667,69.42,100,0.763333333,60.62333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 4:45,0.003333333,0.05,0,1,1,3,75,52,59.66666667,25,0,1,0,0,0,1,1,1,1,100,3696,40.28333333,69.41,100,0.73,60.55666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 5:00,0.003333333,0.05,0,1,1,3,75,52,57.66666667,25,0,1,0,0,0,1,1,1,1,100,3703,40.15666667,69.43666667,100,0.71,60.47,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 5:15,0.003333333,0.05,0,1,1,3,75,52,55.66666667,25,0,1,0,0,0,1,1,1,1,100,3735,39.75333333,69.44666667,100,0.716666667,60.34666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 5:30,0.003333333,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3646,39.71,69.46,100,0.733333333,60.3,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 5:45,0.003333333,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3698.333333,39.71333333,69.41,100,0.74,60.20666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 6:00,0.003333333,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3725.666667,39.64,69.45,100,0.73,60.2,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 6:15,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3703,39.67333333,69.47,100,0.743333333,60.31666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 6:30,0.003333333,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3596.333333,39.42333333,69.41333333,100,0.743333333,60.23,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 6:45,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3677.333333,39.58666667,69.45666667,100,0.746666667,60.24333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 7:00,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3703.333333,39.15333333,69.43333333,100,0.753333333,59.98666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 7:15,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3718.666667,38.99,69.44,100,0.726666667,59.89333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 7:30,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3750.666667,38.89666667,69.48,100,0.73,59.9,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 7:45,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3728.666667,38.41333333,69.41,100,0.753333333,59.72,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 8:00,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3678,38.2,69.39333333,100,0.76,59.69,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 8:15,0.005,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3622.5,38.12,69.37,100,0.785,59.71,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 8:30,0.005,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3676.5,37.73,69.3725,100,0.735,59.5225,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 8:45,0.005,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3643.333333,37.57,69.37,100,0.733333333,59.29,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 9:00,0.005,0.05,0,1,1,3,75,52,55.33333333,25,0,1,0,0,0,1,1,1,1,100,3678,37.22666667,69.36666667,100,0.75,59.16666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 9:15,0.003333333,0.05,0,1,1,3,75,52,57.33333333,25,0,1,0,0,0,1,1,1,1,99.33333333,3659.666667,37.06,69.34333333,100,0.756666667,59.12,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 9:30,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,99,3739.333333,37.04,69.38,100,0.773333333,59.19666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 9:45,0,0.05,0,1,1,3,75,52,60.66666667,25,0,1,0,0,0,1,1,1,1,97,3687.333333,37.09333333,69.36333333,100,0.78,59.22,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 10:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,71,3666.333333,36.76666667,69.38333333,100,0.75,58.99,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 10:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,38,3716.333333,36.63666667,69.39666667,100,0.77,58.95333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 10:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,7.333333333,3707.666667,36.45666667,69.39333333,100,0.786666667,59.02333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 10:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3735,36.35666667,69.37333333,100,0.79,58.99333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 11:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3689.333333,36.51,69.39,100,0.803333333,59.01,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 11:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3751,36.36666667,69.37666667,100,0.796666667,58.98,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 11:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3730.333333,36.11666667,69.43666667,100,0.763333333,58.83333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 11:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3749,35.55333333,69.43333333,100,0.76,58.66666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 12:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3716.666667,35.48,69.45333333,100,0.743333333,58.54666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 12:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3803,35.19,69.47333333,100,0.766666667,58.47,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 12:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3825.666667,34.14666667,69.43,100,0.776666667,58.21,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 12:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3721.333333,34.62666667,69.48333333,100,0.773333333,58.28666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 13:00,0,0.05,0,1,1,3,75,52,61.66666667,25,0,1,0,0,0,1,1,1,1,5,3709.666667,35.39,69.44666667,100,0.783333333,58.64,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 13:15,0,0.05,0,1,1,3,75,52,60.33333333,25,0,1,0,0,0,1,1,1,1,5.666666667,3680.333333,35.28,69.49666667,100,0.78,58.65666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 13:30,0,0.05,0,1,1,3,75,52,60.33333333,25,0,1,0,0,0,1,1,1,1,6.333333333,3666.666667,34.98,69.45666667,100,0.786666667,58.58666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 13:45,0,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,7,3734.666667,35.85666667,69.48333333,100,0.806666667,58.97,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 14:00,0,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,7,3693.666667,36.55,69.59333333,100,0.83,59.38333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 14:15,0.003333333,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,7,3662.333333,37.84333333,69.61,100,0.843333333,59.92333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 14:30,0,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,7,3673.333333,38.34666667,69.57,100,0.853333333,60.10666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 14:45,0,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,7,3598.333333,38.91666667,69.65333333,100,0.846666667,60.46,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 15:00,0,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,7,3546.333333,39.66,69.70333333,100,0.843333333,60.75333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 15:15,0.003333333,0.05,0,1,1,3,75,52,61.33333333,25,0,1,0,0,0,1,1,1,1,7,3614,40.05,69.74666667,100,0.86,60.92333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 15:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,7,3580.333333,40.39,69.82333333,100,0.843333333,61.17333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 15:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,7,3735,40.51333333,69.9,100,0.86,61.20333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 16:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,7,3687.333333,40.72,70.01,100,0.846666667,61.40333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 16:15,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,7,3693.666667,41.24,70.01,100,0.866666667,61.70333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 16:30,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,7,3591.333333,41.78666667,70.05333333,100,0.87,61.84,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 16:45,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,7,3741.333333,42.00333333,69.98333333,100,0.876666667,61.92333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 17:00,0,0.05,0,1,1,3,75,52,60.66666667,25,0,1,0,0,0,1,1,1,1,9,3648.333333,42.68333333,69.97666667,100,0.883333333,62.32666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 17:15,0,0.05,0,1,1,3,75,52,61.33333333,25,0,1,0,0,0,1,1,1,1,19,3562.333333,42.59333333,69.99333333,100,0.903333333,62.35333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 17:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,19,3703.333333,42.57,69.99,100,0.9,62.39666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 17:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,19,3563.666667,43.11666667,70.02666667,100,0.896666667,62.50666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 18:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,19,3687,44.73666667,70.02333333,100,0.916666667,63.40666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 18:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,19,3716.333333,44.65666667,69.96666667,100,0.923333333,63.33333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 18:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,20,3632.666667,44.98,69.96333333,100,0.933333333,63.55,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 18:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,24.66666667,3648,45.67666667,70,100,0.956666667,63.71666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 19:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,29.33333333,3618.333333,45.92333333,69.90666667,100,0.996666667,63.77666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 19:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,37.66666667,3575.333333,46.27333333,69.88666667,100,1.02,63.83333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 19:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,42.33333333,3725.666667,46.20666667,69.78666667,100,1.046666667,63.67666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 19:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,50.66666667,3646.333333,46.95666667,69.72666667,100,1.076666667,64.1,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 20:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,63.66666667,3584.666667,47.14333333,69.78666667,100,1.113333333,64.04333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 20:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,71,3657.666667,46.97333333,69.72666667,100,1.12,63.53333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 20:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,71,3575.666667,46.77333333,69.63666667,100,1.1,63.40666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 20:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,72,3541.666667,46.82666667,69.59666667,100,1.086666667,63.41333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 21:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,72,3641.333333,46.88666667,69.57333333,100,1.1,63.47333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 21:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,72,3646.333333,46.99666667,69.56333333,100,1.1,63.50333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 21:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,72,3646,47.11,69.51666667,100,1.096666667,63.42,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 21:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,72,3621.333333,46.55,69.49666667,100,1.1,63.21,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 22:00,0,0.05,0,1,1,3,75,52,61.33333333,25,0,1,0,0,0,1,1,1,1,75.66666667,3541.333333,46.73,69.46333333,100,1.083333333,63.21333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 22:15,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,93,3623.333333,46.62666667,69.47,100,1.073333333,63.26333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 22:30,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3648,46.79666667,69.52333333,100,1.056666667,63.28333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 22:45,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3658,46.80666667,69.54,100,1.033333333,63.25333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 23:00,0,0.05,0,1,1,3,75,52,61.33333333,25,0,1,0,0,0,1,1,1,1,99.33333333,3602.333333,46.88,69.53,100,1.03,63.25,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 23:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3630,46.85333333,69.51333333,100,1.04,63.24666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 23:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3571,46.97666667,69.54333333,100,1.036666667,63.26666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/7 23:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3644.333333,46.83666667,69.55666667,100,1.04,63.21,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 0:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3660,46.52666667,69.55333333,100,1.033333333,63.10666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 0:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3644,46.09,69.58333333,100,1.033333333,62.9,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 0:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3650.666667,45.88,69.57,100,1.016666667,62.76,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 0:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3628.333333,45.82,69.54,100,1,62.78,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 1:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3682.666667,45.73,69.58,100,0.986666667,62.67666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 1:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3686.666667,45.5,69.58333333,100,0.953333333,62.72333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 1:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3691.333333,45.22666667,69.62666667,100,0.943333333,62.59333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 1:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3741.333333,45.01333333,69.61666667,100,0.936666667,62.55,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 2:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3678.333333,44.92,69.55666667,100,0.913333333,62.45666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 2:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3685,44.69333333,69.57333333,100,0.883333333,62.34,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 2:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3712.333333,44.73,69.65,100,0.866666667,62.41666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 2:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3680.333333,44.85,69.61333333,100,0.87,62.53333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 3:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3678,44.78333333,69.69,100,0.87,62.48666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 3:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3591,45.05666667,69.75,100,0.88,62.55666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 3:30,0.003333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,99,3573.333333,45.03666667,69.72666667,100,0.873333333,62.71,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 3:45,0,0.05,0,1,1,3,75,52,60.66666667,25,0,1,0,0,0,1,1,1,1,99,3594.333333,45.06666667,69.75333333,100,0.87,62.65666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 4:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3651,44.89333333,69.80333333,100,0.87,62.55333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 4:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3712,44.51666667,69.79,100,0.873333333,62.30333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 4:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3798.666667,43.22666667,69.76,100,0.873333333,61.81333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 4:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3682.666667,42.26333333,69.72666667,100,0.886666667,61.49666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 5:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3727.666667,41.75333333,69.68,100,0.883333333,61.17333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 5:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3782.333333,40.95666667,69.68,100,0.886666667,60.84666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 5:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3799,40.63666667,69.58,100,0.88,60.65333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 5:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3757.666667,40.58333333,69.57333333,100,0.876666667,60.62,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 6:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3762.333333,40.54,69.56333333,100,0.883333333,60.65666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 6:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3614.333333,40.53666667,69.54333333,100,0.883333333,60.71333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 6:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3657.666667,40.49333333,69.51666667,100,0.866666667,60.53,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 6:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,97.66666667,3748.333333,40.33666667,69.49333333,100,0.87,60.41,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 7:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,96.66666667,3732.333333,40.31666667,69.51,100,0.863333333,60.45,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 7:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,95.66666667,3666.666667,40.12666667,69.49333333,100,0.85,60.44333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 7:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,94,3687.5,40.155,69.48,100,0.845,60.425,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 7:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,93,3753,40.21333333,69.51,100,0.846666667,60.51666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 8:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,93,3676,40.37666667,69.55333333,100,0.846666667,60.58,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 8:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,93,3720.666667,40.37666667,69.51,100,0.85,60.59333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 8:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,93,3732.666667,40.64333333,69.53,100,0.853333333,60.65,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 8:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,93,3735,40.80666667,69.57,100,0.85,60.72666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 9:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,93,3671.333333,40.89666667,69.51666667,100,1.006666667,60.73,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 9:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,93,3611.666667,40.8,69.28333333,100,1.066666667,60.69,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 9:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,93,3671,40.68,69.19333333,100,1.063333333,60.62,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 9:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,93,3675.333333,40.91,69.15666667,100,1.056666667,60.64666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 10:00,0,0.05,0,1,1,3,75,52,61.33333333,25,0,1,0,0,0,1,1,1,1,93,3666,40.99,69.14,100,1.053333333,60.62666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 10:15,0,0.05,0,1,1,3,75,52,59.33333333,25,0,1,0,0,0,1,1,1,1,93.33333333,3714.333333,40.96,69.10666667,100,1.033333333,60.6,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 10:30,0,0.05,0,1,1,3,75,52,57.66666667,25,0,1,0,0,0,1,1,1,1,100,3707,40.99,69.11,100,1.026666667,60.48666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 10:45,0,0.05,0,1,1,3,75,52,55.66666667,25,0,1,0,0,0,1,1,1,1,100,3693.666667,40.82666667,69.1,100,1,60.51666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 11:00,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3684.666667,41.22666667,69.12,100,0.986666667,60.76666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 11:15,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3739.333333,41.26,69.12666667,100,0.97,60.63,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 11:30,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3771.333333,41.10666667,69.09,100,0.97,60.67,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 11:45,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3727.666667,40.97,69.12666667,100,0.963333333,60.72666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 12:00,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3771.666667,40.9,69.12333333,100,0.963333333,60.67666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 12:15,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3720.666667,41.22333333,69.11,100,0.956666667,60.76,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 12:30,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3673,41.33666667,69.13333333,100,0.966666667,60.81333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 12:45,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3755.666667,41.40333333,69.15333333,100,0.963333333,60.83666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 13:00,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3723,41.43333333,69.11,100,0.96,60.82,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 13:15,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3703,41.72,69.14,100,0.96,60.92333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 13:30,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3710,41.87333333,69.20666667,100,0.96,61.09333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 13:45,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3703,42.14,69.24,100,0.96,61.17333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 14:00,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3737.333333,42.37,69.27666667,100,0.97,61.32666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 14:15,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3712.333333,42.51333333,69.30333333,100,0.976666667,61.45666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 14:30,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3710,42.87333333,69.35666667,100,0.983333333,61.63666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 14:45,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3648.333333,43.08333333,69.42333333,100,0.983333333,61.48,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 15:00,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3580,43.24,69.37666667,100,0.98,61.75333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 15:15,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3521.333333,43.86666667,69.44,100,1,61.99,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 15:30,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3337.333333,44.30333333,69.45333333,100,0.996666667,62.13,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 15:45,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3539,44.65333333,69.46666667,100,0.993333333,62.19,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 16:00,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3564.333333,44.61,69.47333333,100,0.993333333,62.32666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 16:15,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3496.333333,45.07333333,69.50666667,100,1.006666667,62.47666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 16:30,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3423.333333,45.93666667,69.53333333,100,1.01,62.92,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 16:45,0.003333333,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3491.333333,46.94,69.60666667,100,1.006666667,63.33,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 17:00,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3607.666667,48.37333333,69.68333333,100,1.02,64.07666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 17:15,0.003333333,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3503,49.88333333,69.80333333,100,1.036666667,64.82,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 17:30,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3473,51.27666667,69.90333333,100,1.06,65.45,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 17:45,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3483,52.27333333,69.97333333,100,1.08,65.92666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 18:00,0.003333333,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3411.333333,52.89666667,70.05333333,100,1.103333333,66.20333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 18:15,0.003333333,0.05,0,1,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,3205.333333,53.63666667,70.05666667,100,1.126666667,66.43,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 18:30,0.003333333,0.05,0,1,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,3362.333333,54.17666667,70.1,100,1.153333333,66.63,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 18:45,0.003333333,0.05,16.66666667,1,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,3308.333333,54.76666667,69.98333333,100,1.17,63.65,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 19:00,0.006666667,0.05,25,1,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,3486.666667,54.68,69.02666667,100,1.136666667,56.57,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 19:15,0.006666667,0.05,25,1,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,3405.333333,55.24666667,68.72333333,100,1.116666667,56.75,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 19:30,0.006666667,0.05,25,1,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,3428,56.48666667,68.64666667,100,1.123333333,57.33,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 19:45,0,0.05,25,1,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,3249,58.01333333,68.65333333,100,1.14,58.09,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 20:00,0.003333333,0.05,25,1,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,3028.666667,59.84333333,68.74333333,100,1.176666667,59.05666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 20:15,0.003333333,0.05,25,1,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,3063.333333,60.99666667,68.85333333,100,1.166666667,59.70333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 20:30,0.003333333,0.05,33.33333333,1.333333333,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,2779.333333,62.03666667,68.95,100,1.226666667,58.4,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 20:45,0.003333333,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,2704.333333,62.74666667,68.58,100,1.146666667,53.60333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 21:00,0.016666667,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,6.333333333,3609.666667,62.00333333,68.16666667,100,0.943333333,52.78666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 21:15,0.016666667,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,98,2674.666667,60.42666667,68.05,100,1.026666667,52.33333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 21:30,0.016666667,0.05,50,2,1,3,75,52,57,25,0,1,0,0,0,1,1,1,1,5,3418.333333,62.88,68.03,100,0.85,53.25,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 21:45,0,0.05,33.33333333,1.333333333,1,3,75,52,58.66666667,25,0,1,0,0,0,1,1,1,1,5,3561.666667,63.39333333,68.03333333,100,0.846666667,55.78333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 22:00,0,0.05,25,1,1,3,75,52,60.66666667,25,0,1,0,0,0,1,1,1,1,5,3473.333333,63.81,68.46666667,100,0.943333333,59.04,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 22:15,0,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3714.333333,62.63666667,68.64666667,100,1,59.18666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 22:30,0.003333333,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2980.333333,59.42,68.61,100,1.11,58.46666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 22:45,0.003333333,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3037.666667,58.65,68.59666667,100,1.1,58.40666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 23:00,0.003333333,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2829.333333,58.18333333,68.58333333,100,1.163333333,58.38666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 23:15,0.033333333,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2600.333333,57.15666667,68.45333333,100,1.196666667,58.03,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 23:30,0.033333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2710.666667,56.08666667,68.55,100,1.173333333,63.12333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/8 23:45,0.033333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2921,55.37,69.1,100,1.18,65.54,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/9 0:00,0.033333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3264,53.81666667,69.47333333,100,1.206666667,65.59666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/9 0:15,0.016666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3421,53.23666667,69.56,100,1.303333333,65.63333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/9 0:30,0.02,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3357.333333,52.2,69.61666667,100,1.256666667,65.42666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/9 0:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3255.333333,51.22666667,69.60333333,100,1.236666667,65.25333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/9 1:00,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3359.333333,50.33666667,69.58,100,1.24,64.93666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/9 1:15,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3320.666667,49.60666667,69.5,100,1.223333333,64.53,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/9 1:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3521,49.1,69.44666667,100,1.233333333,64.11,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/9 1:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3334.666667,48.63666667,69.4,100,1.236666667,63.85666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/9 2:00,0.013333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99.33333333,3743.666667,48.05333333,69.30666667,100,1.256666667,63.39333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/9 2:15,0.013333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3668.666667,47.28333333,69.25666667,100,1.236666667,63.07,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/9 2:30,0.013333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3707.333333,46.13333333,69.17666667,100,1.223333333,62.34,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/9 2:45,0.013333333,0.05,0,1,1,3,75,52,62,25,0,1.333333333,0,0,0,1,1,1,1,99,4174,44.94666667,69.07333333,100,1.226666667,61.37333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/9 3:00,0.033333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,4152.666667,43.62,68.99,100,1.243333333,60.91,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/9 3:15,0.033333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98.66666667,4110.333333,43.11666667,68.93,100,1.176666667,60.60333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/9 3:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,96.66666667,3851,42.77333333,68.9,100,1.123333333,60.53,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/9 3:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,96,3793.666667,42.65,68.91333333,100,1.016666667,60.64,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/9 4:00,0.023333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,94.66666667,3875.333333,42.54,68.90666667,100,0.97,60.41333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/9 4:15,0.023333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,90,3844.666667,42.44,68.87666667,100,0.903333333,60.29666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/9 4:30,0.023333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,83.66666667,3875.333333,42.19333333,68.86666667,100,0.926666667,60.08666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/9 4:45,0.023333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,75,3810,41.93666667,68.87,100,0.876666667,60.28,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/9 5:00,0.03,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,59.33333333,4063.333333,41.33666667,68.81,100,0.926666667,59.69,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/9 5:15,0.03,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,39,3968.666667,40.83,68.79666667,100,0.903333333,59.43333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/9 5:30,0.03,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,12.66666667,4087.333333,40.37,68.77666667,100,0.973333333,59.24333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/9 5:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3899.333333,40.16,68.75333333,100,0.913333333,59.24666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/9 6:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3725.666667,40.11666667,68.74333333,100,0.91,59.39666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/9 6:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3835.333333,39.74666667,68.75,100,0.91,59.23666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/9 6:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3885.666667,39.35,68.71666667,100,0.926666667,59.11666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/9 6:45,0.03,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3920.333333,39.07,68.73333333,100,0.893333333,58.81666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/9 7:00,0.03,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3787.333333,39.16,68.74333333,100,0.85,58.79333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/9 7:15,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3736.666667,39.02333333,68.74666667,100,0.853333333,59.19333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/9 7:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3776,38.90333333,68.76666667,100,0.85,59.11,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/9 7:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3744,39.03666667,68.79333333,100,0.863333333,59.13666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/9 8:00,0.016666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3826.666667,39.09333333,68.77333333,100,0.866666667,59.13333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/9 8:15,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3814.666667,39.13333333,68.79333333,100,0.863333333,59.19,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
