RTU_ID,time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode,SuplFanSts,BldgStaticPres_outlier,ClgPct_outlier,HtgPct_outlier,OutAirTemp_outlier,RmTemp_outlier,SuplFanSpd_outlier,OutAirFlow_outlier,SuplAirTemp_outlier
RTU_1,2025/2/11 21:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3634.666667,36.51333333,69.32333333,100,0.806666667,58.84666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/11 21:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3711.666667,36.55666667,69.37,100,0.763333333,58.86666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/11 22:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3586.666667,36.50333333,69.35,100,0.79,58.8,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/11 22:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3634.666667,36.48666667,69.33,100,0.8,58.97333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/11 22:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3650.333333,36.68666667,69.29333333,100,0.786666667,58.97666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/11 22:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3680.333333,36.65666667,69.32,100,0.766666667,58.92,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/11 23:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3673.333333,36.71666667,69.32666667,100,0.81,58.93333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/11 23:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3676,36.66333333,69.32,100,0.786666667,59.01,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/11 23:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3591.333333,36.76,69.31333333,100,0.75,58.89,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/11 23:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3637,36.73666667,69.26666667,100,0.77,59.03,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 0:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3691.666667,36.58333333,69.32,100,0.786666667,59.06666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 0:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3664,36.93,69.37,100,0.763333333,59.09,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 0:30,0.006666667,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3630,36.98333333,69.42,100,0.75,59.09666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 0:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3646.333333,36.87666667,69.35,100,0.776666667,59.14,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 1:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3684.333333,36.87,69.43666667,100,0.713333333,59.07666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 1:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3630,36.72,69.47666667,100,0.7,58.96333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 1:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3620.666667,36.55333333,69.42,100,0.743333333,58.96,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 1:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3605,36.63666667,69.44333333,100,0.736666667,58.99666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 2:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3691.333333,36.53333333,69.47666667,100,0.72,58.92666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 2:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3705.333333,36.71666667,69.46,100,0.76,58.99333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 2:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3644,36.59666667,69.48,100,0.76,59.03,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 2:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3682.666667,36.63,69.45666667,100,0.67,58.97,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 3:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3703.333333,36.42,69.45666667,100,0.72,58.79666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 3:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3728,36.3,69.47,100,0.743333333,58.87333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 3:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3657.666667,36.19333333,69.49666667,100,0.71,58.78,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 3:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3728.333333,36.28333333,69.49333333,100,0.74,58.93,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 4:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3730.333333,36.40666667,69.5,100,0.736666667,58.83333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 4:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3700.666667,36.28333333,69.42666667,100,0.713333333,58.86666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 4:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3750.666667,36.15,69.47,100,0.68,58.85,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 4:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3748.666667,36.25666667,69.48333333,100,0.713333333,58.92666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 5:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3673,36.18666667,69.49333333,100,0.7,58.87333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 5:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3773.333333,36.46333333,69.52666667,100,0.703333333,58.98333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 5:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3817,36.22,69.5,100,0.743333333,58.93333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 5:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3705,36.13666667,69.44,100,0.696666667,58.73666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 6:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3714.666667,36.28,69.41,100,0.66,58.75666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 6:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3732.333333,36.03,69.6,100,0.71,58.79333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 6:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3716.333333,35.97333333,69.55,100,0.713333333,58.81666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 6:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3750.666667,35.88,69.47666667,100,0.723333333,58.74333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 7:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3753.333333,36.03333333,69.53333333,100,0.753333333,58.82666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 7:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3705.333333,36.02333333,69.51333333,100,0.76,58.87333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 7:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3766.666667,36.16333333,69.46,100,0.71,58.85666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 7:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3755,36.45,69.5,100,0.686666667,58.90666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 8:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3721.333333,36.23666667,69.43333333,100,0.736666667,58.94666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 8:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3716.333333,36.3,69.45666667,100,0.743333333,58.93666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 8:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3698.333333,36.08,69.47333333,100,0.773333333,58.89,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 8:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3761.666667,36.26,69.47,100,0.696666667,58.96333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 9:00,0.026666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,4244.333333,36.34666667,69.48333333,100,0.6,58.28333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 9:15,0.026666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3826.333333,36.13333333,69.44666667,100,0.753333333,58.88666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 9:30,0.026666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3826,36.31333333,69.46666667,100,0.746666667,58.86,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 9:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3703,36.11666667,69.47333333,100,0.74,58.86,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 10:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3709.333333,36.22666667,69.45666667,100,0.753333333,58.96333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 10:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3726,36.47333333,69.51,100,0.74,58.89666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 10:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3689.666667,36.25,69.45666667,100,0.77,59.08666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 10:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3705.333333,36.54,69.54666667,100,0.796666667,59.10333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 11:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3682.333333,36.4,69.55333333,100,0.776666667,58.99333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 11:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3670.666667,36.40333333,69.57,100,0.72,58.98666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 11:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3737.333333,36.29,69.55,100,0.726666667,58.96666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 11:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3696,36.47333333,69.57,100,0.776666667,59.03333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 12:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3732.333333,36.44333333,69.55666667,100,0.806666667,59.15666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 12:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3728,36.43333333,69.56333333,100,0.743333333,59.05333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 12:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3627.666667,36.54333333,69.6,100,0.663333333,58.96666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 12:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3630,36.56,69.62,100,0.703333333,59.10666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 13:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3700.666667,36.31666667,69.51333333,100,0.753333333,59.17666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 13:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5.333333333,3525.666667,36.69,69.4,100,0.876666667,58.72666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 13:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3614,36.75666667,69.31333333,100,0.916666667,59.03,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 13:45,0,0.05,0,1,1,3,75,52,61.33333333,25,0,1,0,0,0,1,1,1,1,5,3669,36.73333333,69.33,100,0.93,59.03333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 14:00,0,0.05,0,1,1,3,75,52,60.33333333,25,0,1,0,0,0,1,1,1,1,5,3671.333333,36.86666667,69.39333333,100,0.933333333,59.03,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 14:15,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3644.333333,37.07,69.32666667,100,0.96,59.15666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 14:30,0,0.05,0,1,1,3,75,52,61.33333333,25,0,1,0,0,0,1,1,1,1,5,3641.666667,37.85,69.43666667,100,0.973333333,59.30333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 14:45,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3694,37.96333333,69.38,100,0.976666667,59.43666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 15:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3685,37.67333333,69.43,100,0.943333333,59.37333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 15:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3716.666667,37.68333333,69.44,100,0.943333333,59.38,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 15:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3632.666667,38.05666667,69.55666667,100,0.8,59.60333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 15:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3691,38.22666667,69.59333333,100,0.706666667,59.52666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 16:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3710,38.38333333,69.67,100,0.783333333,59.64,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 16:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3773.666667,38.46666667,69.76666667,100,0.756666667,59.64666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 16:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3671,38.67333333,69.86,100,0.73,59.85333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 16:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3705,38.79666667,69.79333333,100,0.736666667,59.91333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 17:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3662,38.96,69.82666667,100,0.786666667,60,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 17:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3630,39.25,69.79,100,0.84,60.03,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 17:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3598.666667,39.21,69.78,100,0.786666667,60.2,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 17:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3641.666667,39.50666667,69.78666667,100,0.81,60.25,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 18:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3625.333333,39.7,69.68333333,100,0.79,60.35,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 18:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3703,39.90333333,69.57666667,100,0.876666667,60.47666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 18:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3741.333333,39.76333333,69.72666667,100,0.943333333,60.47333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 18:45,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3657.333333,39.87666667,69.76,100,0.966666667,60.62333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 19:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3659.666667,40.28,69.69666667,100,0.966666667,60.69333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 19:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3741.666667,40.78,69.69,100,0.993333333,61.03,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 19:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3755.333333,40.80333333,69.74,100,1.02,60.99,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 19:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3662,41.05666667,69.7,100,1.013333333,61.14,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 20:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3657.666667,41.66333333,69.74666667,100,1.016666667,61.32333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 20:15,0.003333333,0.05,0,1,1,3,75,52,61.66666667,25,0,1,0,0,0,1,1,1,1,5,3657.666667,41.65666667,69.75333333,100,1.026666667,61.29333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 20:30,0,0.05,0,1,1,3,75,52,60.66666667,25,0,1,0,0,0,1,1,1,1,5,3685,41.66333333,69.78333333,100,1.016666667,61.31666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 20:45,0,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,5,3701,41.62666667,69.76333333,100,1.026666667,61.20666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 21:00,0,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,5,3741.666667,41.62333333,69.78666667,100,1.026666667,61.16666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 21:15,0.006666667,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,5,3714.666667,41.68666667,69.71333333,100,1.03,61.25666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 21:30,0.006666667,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,5,3673.666667,42.04,69.69,100,1.02,61.36666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 21:45,0.006666667,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,5,3624,42.29,69.72333333,100,1.023333333,61.42,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 22:00,0.006666667,0.05,0,1,1,3,75,52,61.66666667,25,0,1,0,0,0,1,1,1,1,5,3694.333333,42.68333333,69.65333333,100,1.006666667,61.48333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 22:15,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3610,42.92,69.71333333,100,1.01,61.63666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 22:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3712.333333,42.82666667,69.74333333,100,0.993333333,61.60666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 22:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3584.333333,43.12,69.74,100,1.003333333,61.77666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 23:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3675.666667,43.52666667,69.75,100,0.99,61.94333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 23:15,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3653,43.23666667,69.77333333,100,0.98,61.79,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 23:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3796,42.89,69.77666667,100,0.973333333,61.64333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/12 23:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3692,42.86666667,69.68,100,0.98,61.87,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 0:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3773.333333,42.99,69.71333333,100,0.976666667,61.67333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 0:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3829.333333,42.77,69.74666667,100,0.956666667,61.67333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 0:30,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3809.333333,43.06333333,69.74333333,100,0.966666667,61.81333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 0:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3824.666667,43.04666667,69.65,100,0.94,61.9,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 1:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3872.666667,43.2,69.77,100,0.933333333,61.86,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 1:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3977.666667,43.19333333,69.84,100,0.923333333,61.95333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 1:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3879.333333,43.21333333,69.91333333,100,0.893333333,61.97,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 1:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3837.333333,43.39,69.93333333,100,0.91,62.06,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 2:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3908.666667,43.41666667,69.94666667,100,0.886666667,61.92333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 2:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3873,43.66666667,69.98,100,0.87,62.08,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 2:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3864,44.00333333,70.02,100,0.876666667,62.20666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 2:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3871.666667,44.43333333,70,100,0.886666667,62.35666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 3:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3980,44.31666667,70.03333333,100,0.88,62.33,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 3:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3860,43.35666667,69.99666667,100,0.903333333,61.98,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 3:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3809.333333,42.78666667,69.95666667,100,0.89,61.73666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 3:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3927.666667,42.89,69.94,100,0.896666667,61.64666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 4:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3926,42.69666667,69.91,100,0.873333333,61.56,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 4:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3845.666667,42.47,69.93,100,0.876666667,61.60666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 4:30,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3778,42.23666667,69.85666667,100,0.88,61.49666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 4:45,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3821.333333,41.88,69.93666667,100,0.886666667,61.32,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 5:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3808.333333,41.22,69.88333333,100,0.873333333,61.03666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 5:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3933.333333,40.93333333,69.87,100,0.853333333,60.97333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 5:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3846.333333,40.86666667,69.83666667,100,0.823333333,60.6,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 5:45,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3993.666667,40.32333333,69.82333333,100,0.773333333,60.23333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 6:00,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3802.666667,40.27,69.75,100,0.703333333,60.36333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 6:15,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3819,40.36333333,69.81666667,100,0.656666667,60.47666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 6:30,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3768.666667,40.20333333,69.79,100,0.706666667,60.27666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 6:45,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3789.666667,39.98333333,69.77,100,0.746666667,60.36333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 7:00,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3914,39.79,69.79666667,100,0.76,60.19,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 7:15,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3929.666667,39.77666667,69.79333333,100,0.79,60.03,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 7:30,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3964.666667,39.64,69.82,100,0.803333333,59.91,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 7:45,0.013333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3961,39.17333333,69.74666667,100,0.833333333,59.66333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 8:00,0.046666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3924.666667,38.71333333,69.64,100,0.796666667,59.17,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 8:15,0.046666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3895.666667,38.19666667,69.62333333,100,0.733333333,58.72,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 8:30,0.046666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3840,38.11,69.72666667,100,0.68,59.14333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 8:45,0.046666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3865.333333,37.98,69.79333333,100,0.686666667,59.15,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 9:00,0.046666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3803.666667,37.80666667,69.82,100,0.69,59.04333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 9:15,0.046666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3796.333333,37.62333333,69.79666667,100,0.72,59.18,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 9:30,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3664.333333,37.74333333,69.83666667,100,0.706666667,59.48666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 9:45,0.023333333,0.05,0,1,1,3,75,52,61.33333333,25,0,1,0,0,0,1,1,1,1,5,3817,37.24333333,69.8,100,0.75,59.09,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 10:00,0.023333333,0.05,0,1,1,3,75,52,59.33333333,25,0,1,0,0,0,1,1,1,1,5,3910.333333,36.61333333,69.72333333,100,0.733333333,58.37,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 10:15,0.006666667,0.05,0,1,1,3,75,52,57.33333333,25,0,1,0,0,0,1,1,1,1,5,3764.666667,36.15666667,69.78666667,100,0.743333333,58.44,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 10:30,0.006666667,0.05,0,1,1,3,75,52,55.66666667,25,0,1,0,0,0,1,1,1,1,5,3755,36.30666667,69.82333333,100,0.726666667,58.77666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 10:45,0.013333333,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,10.33333333,3621.333333,36.27666667,69.85,100,0.783333333,59.19,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 11:00,0.013333333,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,56,3748.333333,35.93,69.80333333,100,0.77,58.95333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 11:15,0.013333333,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,99,3666.666667,35.47333333,69.81333333,100,0.776666667,58.86333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 11:30,0.013333333,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3662.333333,35.21,69.83,100,0.763333333,58.71333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 11:45,0.013333333,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3671.333333,34.92,69.84666667,100,0.67,58.32333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 12:00,0.036666667,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3673,34.56666667,69.78666667,100,0.706666667,58.3,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 12:15,0.006666667,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3695.666667,34.22,69.77333333,100,0.693333333,58.11,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 12:30,0.006666667,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3582.333333,34.21,69.76666667,100,0.73,58.41,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 12:45,0.003333333,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3564,34.09,69.72,100,0.733333333,58.21333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 13:00,0.003333333,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3650.666667,34.02666667,69.65666667,100,0.766666667,58.14,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 13:15,0.003333333,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3714.666667,34,69.55333333,100,0.77,58.06666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 13:30,0,0.05,0,1,1,3,75,52,55.33333333,25,0,1,0,0,0,1,1,1,1,99.66666667,3510,34.23,69.48,100,0.756666667,58.2,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 13:45,0.02,0.05,0,1,1,3,75,52,56.66666667,25,0,1,0,0,0,1,1,1,1,99.33333333,3573.666667,34.09,69.47666667,100,0.78,58.04333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 14:00,0,0.05,0,1,1,3,75,52,58.66666667,25,0,1,0,0,0,1,1,1,1,99,3818.666667,33.93,69.56,100,0.783333333,57.72333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 14:15,0,0.05,0,1,1,3,75,52,60.66666667,25,0,1,0,0,0,1,1,1,1,86.33333333,3602.333333,33.88,69.55,100,0.76,58.11333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 14:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,41.33333333,3619,33.69666667,69.44333333,100,0.79,58.03666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 14:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3583,33.37333333,69.44333333,100,0.776666667,57.76333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 15:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3539.333333,33.27666667,69.54666667,100,0.786666667,57.78333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 15:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3678,33.12666667,69.62333333,100,0.76,57.78333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 15:30,0.013333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3464.333333,32.84333333,69.58,100,0.823333333,57.90666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 15:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3627.666667,32.69,69.54666667,100,0.843333333,57.63333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 16:00,0.003333333,0.05,0,1,1,3,75,52,61.33333333,25,0,1,0,0,0,1,1,1,1,5,3739.333333,32.26333333,69.52333333,100,0.806666667,57.35,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 16:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3584.666667,32.19333333,69.53333333,100,0.816666667,57.46666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 16:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3503,32.16,69.47,100,0.776666667,57.11666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 16:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3598.666667,31.94333333,69.51333333,100,0.746666667,56.77333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 17:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3790,31.62666667,69.42333333,100,0.77,56.59,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 17:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3691.666667,31.72333333,69.44666667,100,0.79,56.78666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 17:30,0.03,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3512,31.63666667,69.41,100,0.82,57.26666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 17:45,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3662.333333,31.11333333,69.44666667,100,0.8,56.88,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 18:00,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3552.333333,30.92,69.44666667,100,0.826666667,57.04333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 18:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3507,30.82333333,69.35333333,100,0.833333333,57.03666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 18:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3630.333333,30.9,69.37,100,0.776666667,56.76,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 18:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3455,30.91,69.42,100,0.72,56.82,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 19:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3500.666667,30.75333333,69.38333333,100,0.736666667,56.70333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 19:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3530.333333,30.82666667,69.37333333,100,0.74,56.72666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 19:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3507.333333,30.86333333,69.39,100,0.766666667,56.68,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 19:45,0.013333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3525.333333,30.66666667,69.39333333,100,0.773333333,56.72,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 20:00,0.013333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3464.666667,31.26333333,69.45333333,100,0.783333333,56.98,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 20:15,0.013333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3477.666667,31.64,69.40666667,100,0.776666667,57.13333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 20:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3603,31.61333333,69.40333333,100,0.806666667,56.91666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 20:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3587.333333,31.81333333,69.46333333,100,0.8,57.05333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 21:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3632,31.84333333,69.48333333,100,0.793333333,57.15333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 21:15,0.003333333,0.05,0,1,1,3,75,52,61.66666667,25,0,1,0,0,0,1,1,1,1,5,3736.666667,32.02333333,69.58,100,0.82,57.17,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 21:30,0.006666667,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,5,3886.666667,32.16333333,69.52,100,0.823333333,57.10333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 21:45,0.006666667,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,5,3814.666667,32.10666667,69.54333333,100,0.8,57.05,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 22:00,0,0.05,0,1,1,3,75,52,58.33333333,25,0,1,0,0,0,1,1,1,1,5,3831.333333,32.10666667,69.53,100,0.796666667,57.03,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 22:15,0,0.05,0,1,1,3,75,52,58.33333333,25,0,1,0,0,0,1,1,1,1,5,3666.666667,32.43,69.46666667,100,0.83,57.41666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 22:30,0,0.05,0,1,1,3,75,52,60.33333333,25,0,1,0,0,0,1,1,1,1,5,3746,32.33666667,69.45,100,0.813333333,57.24333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 22:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3675.333333,32.19666667,69.46,100,0.83,57.14333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 23:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3816.666667,31.86,69.42,100,0.83,57.07666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 23:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3732.666667,31.74,69.40666667,100,0.836666667,56.77,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 23:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3736.333333,31.17,69.32333333,100,0.816666667,56.4,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/13 23:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3580.333333,30.86333333,69.10666667,100,0.766666667,56.39333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 0:00,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3708.666667,30.81,69.07666667,100,0.746666667,56.13333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 0:15,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3741.666667,30.49666667,69.11666667,100,0.74,56.06,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 0:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3796.666667,30.17666667,69.11,100,0.77,56.01,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 0:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3833,29.90666667,68.94,100,0.766666667,55.94666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 1:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3963,29.57,68.99333333,100,0.776666667,55.57666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 1:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3940.333333,29.37666667,69.06,100,0.776666667,55.45,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 1:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3996.666667,29.21333333,69.06,100,0.766666667,55.39666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 1:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3952.333333,28.86333333,69.07666667,100,0.763333333,55.31,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 2:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3972.333333,28.52,69.02666667,100,0.733333333,55.14,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 2:15,0,0.05,0,1,1,3,75,52,61.66666667,25,0,1,0,0,0,1,1,1,1,5,3934.666667,28.38333333,69.03,100,0.71,55.05,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 2:30,0.006666667,0.05,0,1,1,3,75,52,61.66666667,25,0,1,0,0,0,1,1,1,1,5,3855,28.17666667,69,100,0.7,55.12333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 2:45,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3884.666667,28.14,69.01333333,100,0.703333333,54.95,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 3:00,0.006666667,0.05,0,1,1,3,75,52,60.33333333,25,0,1,0,0,0,1,1,1,1,5,4021.333333,27.94333333,69.16,100,0.7,54.9,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 3:15,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,5,3908.333333,27.53,69.22666667,100,0.706666667,54.76333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 3:30,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,5,3991,27.5,69.23,100,0.736666667,54.88,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 3:45,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,5,3910,27.27,69.14333333,100,0.746666667,54.77666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 4:00,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,5,3970.666667,27.24333333,69.18333333,100,0.75,54.61333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 4:15,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,5,3956.333333,27.13666667,69.15666667,100,0.736666667,54.65333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 4:30,0.006666667,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,5,3989,26.97,69.13666667,100,0.726666667,54.62333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 4:45,0.006666667,0.05,0,1,1,3,75,52,59.66666667,25,0,1,0,0,0,1,1,1,1,5,3893,27,69.11666667,100,0.716666667,54.62666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 5:00,0.01,0.05,0,1,1,3,75,52,61.66666667,25,0,1,0,0,0,1,1,1,1,5,3927,26.76666667,69.04,100,0.73,54.50666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 5:15,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3881.333333,26.8,68.95,100,0.736666667,54.37333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 5:30,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3913,26.52333333,68.93666667,100,0.753333333,54.38,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 5:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3952.333333,26.49333333,68.94666667,100,0.75,54.10666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 6:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3957.333333,26.52333333,68.88,100,0.753333333,54.2,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 6:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3974.333333,26.35666667,68.86666667,100,0.763333333,54.07666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 6:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,4028.333333,25.89333333,68.90333333,100,0.766666667,53.99,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 6:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3979.666667,25.2,68.86,100,0.746666667,53.73,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 7:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3875.333333,24.64333333,68.82,100,0.743333333,53.55333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 7:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3985.333333,24.58,68.82333333,100,0.716666667,53.31333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 7:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,4019.333333,24.44333333,68.78,100,0.723333333,53.16,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 7:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3976,24.88666667,68.78666667,100,0.74,53.4,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 8:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3996,24.61,68.73666667,100,0.743333333,53.32,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 8:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,4013,24.48333333,68.70333333,100,0.75,53.24666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 8:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,4059.666667,24.34333333,68.67666667,100,0.75,53.15666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 8:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3966.333333,24.21,68.63,100,0.72,52.93666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 9:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,4073,24.01,68.63,100,0.713333333,52.82,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 9:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3955.666667,23.56333333,68.6,100,0.71,52.75666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 9:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3954.666667,23.52333333,68.58666667,100,0.586666667,52.53666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
