RTU_ID,time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode,SuplFanSts,BldgStaticPres_outlier,ClgPct_outlier,HtgPct_outlier,OutAirTemp_outlier,RmTemp_outlier,SuplFanSpd_outlier,OutAirFlow_outlier,SuplAirTemp_outlier
RTU_1,2025/2/14 9:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,4004,23.76333333,68.55666667,100,0.673333333,52.66666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 10:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,4002.333333,23.08666667,68.53,100,0.71,52.45333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 10:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3998.333333,23.11333333,68.49666667,100,0.726666667,52.42666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 10:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3966.666667,22.91,68.46,100,0.676666667,52.36,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 10:45,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3996.666667,22.65,68.38333333,100,0.673333333,52.20333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 11:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3942.666667,22.62666667,68.35,100,0.713333333,52.33666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 11:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,4045.333333,22.38,68.28333333,100,0.73,52.16666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 11:30,0.013333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3950,22.45,68.23333333,100,0.743333333,52.21666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 11:45,0.013333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,4050.333333,22.21333333,68.22666667,100,0.726666667,51.99,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 12:00,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3970.333333,22.05333333,68.15666667,100,0.716666667,51.93666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 12:15,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,4034,22.10666667,68.17,100,0.736666667,51.97333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 12:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3991,22.25333333,68.15666667,100,0.79,52.08,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 12:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3973.666667,22.27333333,68.17333333,100,0.78,52.1,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 13:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3619.333333,22.40666667,68.12666667,100,0.723333333,52.28,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 13:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3792.666667,23.02666667,68.12,100,0.766666667,52.85,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 13:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3618.666667,23.73333333,68.13333333,100,0.796666667,53.24,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 13:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3794.666667,24.89,68.13333333,100,0.78,53.58333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 14:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3826.666667,25.28333333,68.29666667,100,0.723333333,53.71333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 14:15,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3655,25.81666667,68.38,100,0.763333333,54.03666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 14:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3687.333333,26.65666667,68.49,100,0.803333333,54.88666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 14:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3716.333333,27.36666667,68.53666667,100,0.84,55.11666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 15:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3618.666667,28.51,68.59,100,0.886666667,55.33333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 15:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3634.666667,28.41333333,68.71,100,0.88,55.55666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 15:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3671.333333,29.12666667,68.89333333,100,0.816666667,55.94666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 15:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3634.666667,29.85666667,68.97666667,100,0.816666667,56.55666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 16:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3735,30.54666667,69.03666667,100,0.82,56.78,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 16:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3641.666667,31.65,69.24333333,100,0.823333333,57.20666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 16:30,0,0.05,0,1,1,3,75,52,61.66666667,25,0,1,0,0,0,1,1,1,1,5,3742,31.68666667,69.4,100,0.833333333,57.46333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 16:45,0,0.05,0,1,1,3,75,52,61.66666667,25,0,1,0,0,0,1,1,1,1,5,3759.666667,32.75,69.51,100,0.816666667,58.02,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 17:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3741.333333,33.63,69.63666667,100,0.793333333,58.43,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 17:15,0,0.05,0,1,1,3,75,52,61.33333333,25,0,1,0,0,0,1,1,1,1,5,3755.333333,33.63,69.68333333,100,0.793333333,58.54333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 17:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3593.666667,35.17333333,69.76,100,0.8,59.45,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 17:45,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3578,36.17333333,69.69333333,100,0.823333333,59.53333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 18:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3539,36.80666667,69.55666667,100,0.856666667,59.92,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 18:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3562.333333,37.85,69.44333333,100,0.876666667,60.36666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 18:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3564,37.88,69.57,100,0.893333333,60.30333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 18:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3513.666667,38.68666667,69.65666667,100,0.936666667,60.77333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 19:00,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3648,39.28333333,69.69666667,100,0.966666667,61.02666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 19:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3441,39.91333333,69.75,100,1,61.17666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 19:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3300,39.93666667,69.7,100,1.006666667,61.01333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 19:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3462,39.99,69.66666667,100,1.006666667,60.74666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 20:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3450.333333,40.33666667,69.64333333,100,1.043333333,60.91666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 20:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3587.333333,40.36666667,69.63666667,100,1.08,61.00666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 20:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3446,40.59333333,69.62666667,100,1.08,60.81666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 20:45,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3559.666667,40.41333333,69.64666667,100,1.103333333,60.77,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 21:00,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3360,40.61333333,69.56333333,100,1.11,60.92,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 21:15,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3485,40.79333333,69.56,100,1.123333333,60.90333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 21:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3365.666667,40.53666667,69.53333333,100,1.116666667,60.81333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 21:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3578.333333,40.54,69.48666667,100,1.073333333,60.65,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 22:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3512,40.57,69.46333333,100,1.043333333,60.56666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 22:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3530.333333,40.63333333,69.41666667,100,1.003333333,60.51666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 22:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3566.666667,40.66333333,69.42666667,100,0.976666667,60.59,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 22:45,0,0.05,0,1,1,3,75,52,61.33333333,25,0,1,0,0,0,1,1,1,1,5,3509.333333,40.59,69.44333333,100,0.983333333,60.66,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 23:00,0,0.05,0,1,1,3,75,52,61.66666667,25,0,1,0,0,0,1,1,1,1,5,3571,40.61666667,69.42666667,100,0.983333333,60.55,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 23:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3539,40.41,69.38,100,1.006666667,60.44333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 23:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3521,39.98333333,69.35666667,100,1.006666667,60.27333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/14 23:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3623,39.89666667,69.33,100,1.003333333,60.22666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 0:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3610,39.72666667,69.29333333,100,0.99,60.23666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 0:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3710,39.60666667,69.33,100,0.983333333,60.14333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 0:30,0.003333333,0.05,0,1,1,3,75,52,61.66666667,25,0,1,0,0,0,1,1,1,1,5,3689.666667,39.57666667,69.34666667,100,0.97,60.10333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 0:45,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3657.333333,39.51666667,69.34,100,0.95,60.04666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 1:00,0.006666667,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3589.666667,39.57,69.35333333,100,0.923333333,60.06333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 1:15,0.006666667,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3689.333333,39.65333333,69.42666667,100,0.893333333,60.06333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 1:30,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3632.666667,39.61333333,69.40666667,100,0.91,60.05333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 1:45,0.003333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3627.666667,39.55,69.39666667,100,0.916666667,60.05666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 2:00,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3614.333333,39.52333333,69.41666667,100,0.926666667,60.05,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 2:15,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3614.333333,39.32666667,69.39666667,100,0.933333333,60.02,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 2:30,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3687.333333,39.38666667,69.42,100,0.93,59.97333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 2:45,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3769.333333,39.41333333,69.39,100,0.936666667,60.03,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 3:00,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3737,39.65333333,69.39666667,100,0.94,60.13333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 3:15,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3648.666667,39.55333333,69.42666667,100,0.94,60.18,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 3:30,0.003333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3564.666667,39.65333333,69.43,100,0.936666667,60.13333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 3:45,0.003333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3591.333333,39.60333333,69.41666667,100,0.923333333,60.11666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 4:00,0.003333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3687,39.66666667,69.44,100,0.92,60.17333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 4:15,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3798.666667,39.74,69.45,100,0.913333333,60.15333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 4:30,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3643.666667,39.81,69.49666667,100,0.913333333,60.31333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 4:45,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3723.666667,39.84666667,69.49333333,100,0.853333333,60.29666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 5:00,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3637.333333,39.96333333,69.53,100,0.873333333,60.19,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 5:15,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3744,40.00333333,69.49666667,100,0.866666667,60.26,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 5:30,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3682.666667,40.20333333,69.48333333,100,0.9,60.45,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 5:45,0.003333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3544.333333,40.14666667,69.49,100,0.916666667,60.34666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 6:00,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3682.333333,40.23,69.46666667,100,0.906666667,60.35333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 6:15,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3858.666667,40.04666667,69.43333333,100,0.91,60.22333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 6:30,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3824.333333,39.95333333,69.42,100,0.926666667,60.29,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 6:45,0.003333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3757.333333,40.23666667,69.38,100,0.93,60.48666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 7:00,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3730,40.07,69.33666667,100,0.923333333,60.27666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 7:15,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3648.333333,39.84333333,69.31333333,100,0.93,60.27333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 7:30,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3695.666667,40.31333333,69.37,100,0.916666667,60.34666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 7:45,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3829.666667,40.62,69.42333333,100,0.906666667,60.52666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 8:00,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3801.666667,40.93,69.42333333,100,0.926666667,60.65666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 8:15,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3719,40.74,69.39,100,0.913333333,60.58333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 8:30,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3673.666667,39.92666667,69.37333333,100,0.87,60.23666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 8:45,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3744,40.50333333,69.4,100,0.893333333,60.57333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 9:00,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3814.333333,40.74333333,69.44,100,0.886666667,60.7,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 9:15,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3776.333333,40.44333333,69.40666667,100,0.893333333,60.45,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 9:30,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3669,39.91,69.39333333,100,0.916666667,60.30666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 9:45,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3680.333333,39.85333333,69.34666667,100,0.896666667,60.11,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 10:00,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3625.666667,39.70333333,69.37,100,0.906666667,60.06333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 10:15,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3378,39.47333333,69.33333333,100,0.906666667,59.98,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 10:30,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3495.666667,39.16,69.31666667,100,0.906666667,59.88333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 10:45,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3610,39.32666667,69.31333333,100,0.906666667,59.81666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 11:00,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3630.333333,39.29666667,69.26,100,0.903333333,59.96333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 11:15,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3680.333333,39.38333333,69.29333333,100,0.903333333,59.83666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 11:30,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3695.666667,39.42666667,69.31333333,100,0.896666667,60.00666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 11:45,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3848.666667,39.40666667,69.30666667,100,0.883333333,59.86333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 12:00,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3807.333333,39.95,69.31333333,100,0.906666667,60.26,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 12:15,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3933.333333,39.79333333,69.32,100,0.896666667,60.25333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 12:30,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3910.666667,39.47666667,69.35333333,100,0.896666667,60.18666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 12:45,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3723.666667,39.67,69.37333333,100,0.91,60.13,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 13:00,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3796,39.73333333,69.37,100,0.913333333,60.21,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 13:15,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3848.666667,39.85,69.43,100,0.903333333,60.43333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 13:30,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3757.666667,39.81,69.46666667,100,0.92,60.39333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 13:45,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3762,40.08,69.50333333,100,0.923333333,60.30666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 14:00,0.006666667,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3787.666667,39.72,69.46,100,0.94,60.14,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 14:15,0.006666667,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3814.666667,39.39666667,69.46333333,100,0.926666667,60.05333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 14:30,0.006666667,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3765,39.67333333,69.53666667,100,0.926666667,60.27,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 14:45,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3767,39.68,69.52,100,0.926666667,60.31666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 15:00,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3811,39.67,69.54333333,100,0.92,60.26666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 15:15,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3803.333333,39.56333333,69.51666667,100,0.933333333,60.36333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 15:30,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3730.333333,40.09333333,69.54333333,100,0.926666667,60.64333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 15:45,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3726.333333,40.70666667,69.60666667,100,0.923333333,60.92,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 16:00,0.006666667,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3623.333333,41.59666667,69.64,100,0.933333333,61.18333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 16:15,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3725.666667,41.97333333,69.73666667,100,0.933333333,61.36333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 16:30,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3705.333333,42.41666667,69.81,100,0.94,61.53666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 16:45,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3591.666667,42.30666667,69.73,100,0.943333333,61.48,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 17:00,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3593.666667,42.68666667,69.76666667,100,0.95,61.74,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 17:15,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3689.666667,43.51,69.80666667,100,0.94,61.97,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 17:30,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3576,43.42666667,69.86333333,100,0.953333333,61.96,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 17:45,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3632,43.41666667,69.76333333,100,0.963333333,61.97333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 18:00,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3569.333333,44.01,69.68666667,100,0.966666667,62.17333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 18:15,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3641.666667,44.91666667,69.73666667,100,0.973333333,62.60666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 18:30,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3607.333333,45.88333333,69.82666667,100,0.956666667,62.94,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 18:45,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3598.333333,46.65666667,69.92,100,0.96,63.30333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 19:00,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3652.666667,47.47333333,69.96333333,100,0.983333333,63.8,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 19:15,0,0.05,0,1,1,3,75,52,59.33333333,25,0,1,0,0,0,1,1,1,1,27.33333333,3348.666667,48.98,70.01,100,1.006666667,64.54,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 19:30,0,0.05,0,1,1,3,75,52,60.66666667,25,0,1,0,0,0,1,1,1,1,89,3480.333333,48.37666667,69.99666667,100,1.016666667,64.15666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 19:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3525.333333,48.62,69.99,100,1.006666667,64.33666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 20:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3562.333333,49.38666667,70.04,100,1.013333333,64.63666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 20:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3454.666667,49.77666667,70.04666667,100,1.013333333,64.81,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 20:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3493.666667,50.42333333,70.07333333,100,1.03,65.15333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 20:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3513.666667,51.20333333,70.11,100,1.053333333,65.42666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 21:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3519.333333,52.05,70.19333333,100,1.06,65.64333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 21:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3505,51.96666667,70.17,100,1.08,65.62666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 21:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3478,52.09333333,70.13666667,100,1.08,65.72666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 21:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3496,51.87,70.11,100,1.09,65.62333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 22:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3632,51.95333333,70.11,100,1.076666667,65.65666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 22:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3625.666667,51.19333333,70.08333333,100,1.073333333,65.3,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 22:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3666.666667,50.91333333,70.03,100,1.073333333,65.25333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 22:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3662.333333,49.64,70,100,1.073333333,64.75,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 23:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3500.666667,50.36666667,69.99666667,100,1.073333333,64.95,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 23:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3557.333333,50.71,69.94,100,1.05,65.07333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 23:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3657,50.96333333,69.97333333,100,1.046666667,65.15666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/15 23:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3600.666667,51.22666667,69.96666667,100,1.05,65.35333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 0:00,0,0.05,0,1,1,3,75,52,61.66666667,25,0,1,0,0,0,1,1,1,1,100,3618.333333,50.89,69.96333333,100,1.053333333,65.19666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 0:15,0,0.05,0,1,1,3,75,52,60.33333333,25,0,1,0,0,0,1,1,1,1,100,3584.666667,51.37333333,69.93,100,1.053333333,65.35,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 0:30,0,0.05,0,1,1,3,75,52,61.66666667,25,0,1,0,0,0,1,1,1,1,100,3732.666667,51.6,69.94333333,100,1.046666667,65.38333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 0:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3541.666667,51.70333333,69.93333333,100,1.05,65.41333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 1:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3546.333333,51.65666667,69.90333333,100,1.043333333,65.43,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 1:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3730.333333,50.56333333,69.9,100,1.04,64.96333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 1:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3714.333333,49.81,69.93,100,1.1,64.36666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 1:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3580.333333,49.87666667,69.84,100,1.043333333,64.69,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 2:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3571.333333,50.23333333,69.84666667,100,1.043333333,64.82333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 2:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3639,50.2,69.84666667,100,1.04,64.85333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 2:30,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3634.666667,50.44666667,69.87333333,100,1.023333333,64.97333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 2:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3598.666667,50.31333333,69.84333333,100,1.016666667,64.86,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 3:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3630.666667,50.42666667,69.91333333,100,1.016666667,64.82333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 3:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3662.333333,50.28333333,69.87666667,100,1.013333333,64.84333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 3:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3573.333333,50.36333333,69.85666667,100,1.016666667,64.94666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 3:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3723.666667,50.43666667,69.85666667,100,1.006666667,64.89,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 4:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3609.666667,50.18,69.83666667,100,1.01,64.77666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 4:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3650.666667,50.31333333,69.86666667,100,1.013333333,64.87333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 4:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3632.333333,50.13333333,69.88,100,1.016666667,64.94333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 4:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3525.333333,49.56,69.86666667,100,1.04,64.66666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 5:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3653,49.48,69.85,100,1.01,64.50333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 5:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3684.333333,49.36666667,69.82333333,100,1,64.39666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 5:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3535.333333,49.39666667,69.82,100,1.003333333,64.48,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 5:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3661.666667,49.25666667,69.80333333,100,0.993333333,64.45333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 6:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3739.333333,49.14,69.81333333,100,0.99,64.33666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 6:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3609.333333,48.91,69.74333333,100,0.98,64.38666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 6:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3623.666667,48.32333333,69.76,100,0.966666667,64.12666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 6:45,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3769,47.64333333,69.75666667,100,0.983333333,63.65333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 7:00,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3666.666667,47.20666667,69.72666667,100,0.933333333,63.62666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 7:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3678,47.22333333,69.83,100,0.936666667,63.62,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 7:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3712,47.08,69.77666667,100,0.923333333,63.62333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 7:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3737.666667,47.40333333,69.76666667,100,0.923333333,63.69,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 8:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3249.666667,47.35333333,69.74,100,0.943333333,64.06333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 8:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3603.333333,47.96333333,69.8,100,0.91,63.92666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 8:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3753.333333,47.86,69.82333333,100,0.923333333,63.96333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 8:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3737,47.47333333,69.81,100,0.906666667,63.78666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 9:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3782.333333,47.35,69.81333333,100,0.913333333,63.83666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 9:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3739,47.15,69.79,100,0.893333333,63.66333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 9:30,0.013333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3680,46.69666667,69.85333333,100,0.91,63.36333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 9:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,4032.333333,46.16,69.80333333,100,0.996666667,62.86333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 10:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3978,44.37666667,69.77,100,0.973333333,62.06,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 10:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,4056.666667,42.99333333,69.64,100,0.983333333,61.36,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 10:30,0,0.05,0,1,1,3,75,52,61.66666667,25,0,1,0,0,0,1,1,1,1,100,3956,41.78666667,69.53,100,0.943333333,60.7,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 10:45,0.03,0.05,0,1,1,3,75,52,60.33333333,25,0,1,0,0,0,1,1,1,1,100,4479.333333,40.54333333,69.39333333,100,1.01,59.72666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 11:00,0.003333333,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,4244.333333,40.06333333,69.32333333,100,0.96,59.53666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 11:15,0.003333333,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,4302.333333,39.57333333,69.26333333,100,0.946666667,58.99666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 11:30,0.016666667,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,4285,39.21333333,69.24666667,100,0.943333333,59.02666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 11:45,0.023333333,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,4184.666667,38.22333333,69.14666667,100,0.913333333,58.77333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 12:00,0.023333333,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,97.66666667,3983.666667,36.45333333,69.13333333,100,0.87,58.31,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 12:15,0.006666667,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,86.33333333,4150,35.33,69.14666667,100,0.946666667,57.74,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 12:30,0.006666667,0.05,0,1,1,3,75,52,60,25,0,1.333333333,0,0,0,1,1,1,1,65.33333333,4047,34.45333333,69.04,100,0.913333333,57.50333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 12:45,0.006666667,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,42.66666667,3714,34.54333333,69.12,100,0.903333333,57.82666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 13:00,0.02,0.05,0,1,1,3,75,52,61.66666667,25,0,1,0,0,0,1,1,1,1,10.33333333,3480,34.14333333,69.16,100,0.946666667,57.87333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 13:15,0.066666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,2851,33.70666667,69.17666667,100,0.913333333,58.15333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 13:30,0.043333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,2400.666667,33.2,69.23,100,0.943333333,58.44666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 13:45,0.03,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,2295.666667,33.25,69.26,100,0.886666667,58.54333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 14:00,0.016666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,2292.666667,33.24666667,69.26,100,0.866666667,58.38666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 14:15,0.016666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,2214.333333,33.35333333,69.28333333,100,0.816666667,58.6,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 14:30,0.013333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,2064.666667,33.43,69.34,100,0.833333333,58.73666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 14:45,0.026666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5.333333333,2343.333333,33.61666667,69.37666667,100,0.85,58.67,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 15:00,0.026666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,2475.333333,33.53,69.37,100,0.856666667,58.29,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 15:15,0.026666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,2326.666667,33.7,69.35,100,0.836666667,58.46666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 15:30,0.026666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5.333333333,2387.333333,33.66,69.35,100,0.833333333,58.31,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 15:45,0.026666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,2926.666667,33.46,69.43,100,0.863333333,58.10666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 16:00,0.026666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,2884.666667,33.58333333,69.47333333,100,0.896666667,58.43333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 16:15,0.026666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,2763.666667,33.33333333,69.50666667,100,0.84,58.22,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 16:30,0.026666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,2797,33.16333333,69.51,100,0.9,58.56666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 16:45,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3160,32.90333333,69.42,100,0.83,57.99333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 17:00,0.036666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3505.333333,32.81333333,69.35666667,100,0.823333333,57.98333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 17:15,0.056666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3291.333333,32.74,69.37333333,100,0.843333333,58.00666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 17:30,0.02,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3478.333333,32.86666667,69.36666667,100,0.83,57.88333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 17:45,0.02,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3562.333333,33.1,69.39,100,0.783333333,57.98333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 18:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3523.333333,33.36666667,69.35333333,100,0.803333333,57.98,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 18:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3600,33.53,69.40333333,100,0.81,58.05333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 18:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3548.333333,33.43666667,69.4,100,0.823333333,58.34,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 18:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3487,33.53333333,69.37333333,100,0.85,58.29666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 19:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3507.666667,33.32666667,69.38666667,100,0.826666667,58.27,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 19:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3616.666667,33.25666667,69.31666667,100,0.806666667,57.96666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 19:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3580.333333,33.16333333,69.28,100,0.836666667,57.85333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 19:45,0.016666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3491.666667,32.90666667,69.22333333,100,0.83,58.01333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 20:00,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3594,32.84,69.24333333,100,0.856666667,57.85,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 20:15,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3721,32.74666667,69.19333333,100,0.803333333,57.32666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 20:30,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3712.333333,32.72333333,69.13,100,0.79,57.28666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 20:45,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3815.666667,32.60666667,69.18,100,0.84,57.51,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 21:00,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3541.666667,32.70666667,69.17333333,100,0.82,57.64666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 21:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3546,32.62,69.14333333,100,0.803333333,57.49333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/16 21:30,0.03,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3637.333333,32.70333333,69.16666667,100,0.823333333,57.56666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
