RTU_ID,time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode,SuplFanSts,BldgStaticPres_outlier,ClgPct_outlier,HtgPct_outlier,OutAirTemp_outlier,RmTemp_outlier,SuplFanSpd_outlier,OutAirFlow_outlier,SuplAirTemp_outlier
RTU_1,2025/2/21 23:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3416.333333,33.93,68.18666667,100,1.24,57.59333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/21 23:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3427.666667,33.72,68.11333333,100,1.146666667,57.24333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 0:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3452.333333,33.34333333,68.12,100,1.096666667,57.05333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 0:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3466.333333,32.66666667,68.07333333,100,1.04,56.70333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 0:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3534.666667,31.95333333,68.06,100,0.973333333,56.33666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 0:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3607.333333,31.89666667,68.09,100,0.936666667,56.25333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 1:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3487,31.48666667,68.05,100,0.896666667,56.14333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 1:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3562,31.20333333,68.05666667,100,0.893333333,55.9,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 1:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3550.333333,30.65333333,68.09,100,0.886666667,55.74333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 1:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3587.333333,30.49,68.09666667,100,0.866666667,55.67333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 2:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3687.333333,30.51333333,68.09333333,100,0.856666667,55.74333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 2:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3559.666667,29.91666667,68.11666667,100,0.853333333,55.48666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 2:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3716.666667,29.79333333,68.07666667,100,0.843333333,55.41333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 2:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3694,29.35333333,68.07,100,0.856666667,55.33,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 3:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3780.666667,28.98333333,68.1,100,0.853333333,55.15,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 3:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3612,28.72666667,68.07666667,100,0.86,55.08,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 3:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3581,28.67,68.11333333,100,0.853333333,55.05666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 3:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3516.333333,28.29666667,68.08333333,100,0.856666667,54.89333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 4:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3448.333333,27.91666667,68.06,100,0.853333333,54.69666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 4:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3523.333333,27.73666667,68.1,100,0.81,54.6,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 4:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3500,27.35333333,68.13666667,100,0.81,54.48333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 4:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3455.333333,27.33666667,68.10666667,100,0.836666667,54.38666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 5:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3548.666667,27.01333333,68.14333333,100,0.833333333,54.33666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 5:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3518.666667,26.91333333,68.27333333,100,0.826666667,54.29333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 5:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3582.333333,26.95333333,68.32,100,0.82,54.3,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 5:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3698.666667,26.57,68.30333333,100,0.83,54.23,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 6:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3594.333333,26.39333333,68.27,100,0.83,54.15666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 6:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3657.666667,26.04333333,68.22,100,0.833333333,53.99666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 6:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3737.333333,25.94,68.17,100,0.83,53.85,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 6:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3754.666667,25.82333333,68.13666667,100,0.833333333,53.76,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 7:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3584.666667,25.73666667,68.1,100,0.84,53.77666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 7:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3673.333333,25.59,68.07666667,100,0.836666667,53.69,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 7:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3680,25.53333333,68.07333333,100,0.833333333,53.53666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 7:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3650.666667,25.54,68.08333333,100,0.826666667,53.57666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 8:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3874,25.21333333,68.04666667,100,0.826666667,53.46666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 8:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3725,25.03666667,68.03,100,0.8,53.42666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 8:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3580,25.01,68.04333333,100,0.8,53.34666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 8:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3500.666667,24.73666667,68.07,100,0.82,53.31,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 9:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3598.666667,24.59666667,68.01,100,0.82,53.17666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 9:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3723.333333,24.64,67.99666667,100,0.816666667,53.16333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 9:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3705.333333,24.45666667,67.97333333,100,0.82,53.11333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 9:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3760.333333,24.31,68.01333333,100,0.81,53.08333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 10:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3682.666667,24.14333333,68.00333333,100,0.823333333,53,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 10:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3666.666667,24,67.99,100,0.83,53,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 10:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3718.666667,23.65666667,67.98666667,100,0.833333333,52.85333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 10:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3704.333333,23.83666667,67.96333333,100,0.84,52.93666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 11:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3723.333333,23.55,67.94,100,0.836666667,52.83,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 11:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3733,23.54666667,67.93333333,100,0.84,52.77666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 11:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3662,23.52333333,67.92666667,100,0.84,52.74333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 11:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3666.666667,23.42666667,67.89666667,100,0.84,52.75333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 12:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3630.333333,23.38,67.89666667,100,0.84,52.79333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 12:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3865.333333,22.66333333,67.88,100,0.843333333,52.63666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 12:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3698,22.95666667,67.87666667,100,0.84,52.85333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 12:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3727.666667,23.61,67.94,100,0.846666667,53.06333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 13:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3775.333333,23.99666667,67.98,100,0.843333333,53.23666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 13:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3669,24.7,68.06,100,0.826666667,53.56333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 13:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3746.333333,25.56333333,68.08,100,0.83,54.07,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 13:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3776,26.01,68.19333333,100,0.84,54.49333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 14:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3757.666667,25.74,68.26,100,0.84,54.41,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 14:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3775.666667,26.42,68.31333333,100,0.84,54.81333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 14:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3879,27.06333333,68.39666667,100,0.84,55.04666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 14:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3567,27.67333333,68.53,100,0.84,55.36333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 15:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3827.666667,28.37666667,68.59,100,0.85,55.76,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 15:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3732.333333,29.07666667,68.71666667,100,0.85,56.21666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 15:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3694,30.20333333,68.82333333,100,0.85,56.72666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 15:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3621.333333,31.48333333,68.93,100,0.86,57.46666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 16:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3651,33.04,68.96,100,0.863333333,58.14,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 16:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3632.333333,33.43333333,68.96333333,100,0.88,58.18,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 16:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3721,33.47333333,68.95,100,0.876666667,58.26333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 16:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3630.666667,34.52666667,68.98666667,100,0.88,58.88666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 17:00,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3732,34.73,68.94,100,0.893333333,58.85,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 17:15,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3651,35.52333333,68.96666667,100,0.886666667,59.27333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 17:30,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3712.333333,36.02333333,68.98666667,100,0.893333333,59.50333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 17:45,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3723.666667,36.33,68.95333333,100,0.89,59.46,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 18:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3620.666667,37.29666667,69.01333333,100,0.873333333,59.95,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 18:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3689.333333,37.52,69.02666667,100,0.873333333,60.05666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 18:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3575.666667,38.74333333,69.07666667,100,0.88,60.51,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 18:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3643.333333,38.69,69.12,100,0.896666667,60.70666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 19:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3623.333333,39.48333333,69.22333333,100,0.93,61.02,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 19:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3582.666667,39.88666667,69.28666667,100,0.953333333,61.21666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 19:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3560,40.32666667,69.33333333,100,0.97,61.20333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 19:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3507.666667,40.41666667,69.29333333,100,0.98,61.03333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 20:00,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3505,40.35666667,69.22333333,100,1.026666667,60.93,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 20:15,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3596.333333,40.17,69.12333333,100,1.02,60.69,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 20:30,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3457.333333,40.22333333,69.06333333,100,1.036666667,60.87333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 20:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3482.333333,40.65666667,69.06333333,100,1.04,60.98,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 21:00,0,0.05,0,1,1,3,75,52,61.33333333,25,0,1,0,0,0,1,1,1,1,5,3485,41.08333333,69.13333333,100,1.066666667,61.38666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 21:15,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3546.666667,40.89666667,69.19666667,100,1.143333333,61.28666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 21:30,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3423,40.92333333,69.26666667,100,1.156666667,61.43,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 21:45,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3557.333333,40.44666667,69.11,100,1.15,60.81333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 22:00,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3454.666667,40.30666667,69.02,100,1.15,60.73333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 22:15,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3501,40.21333333,68.91666667,100,1.126666667,60.57,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 22:30,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3528.333333,40.09666667,68.86333333,100,1.076666667,60.33,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 22:45,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3607.666667,40.02666667,68.83,100,1.026666667,60.15333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 23:00,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3519,39.75,68.79333333,100,0.96,60.07333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 23:15,0.006666667,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3516.666667,39.58333333,68.77,100,0.946666667,59.95333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 23:30,0.006666667,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3457.666667,39.34333333,68.79666667,100,0.953333333,59.88,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/22 23:45,0.006666667,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3488.666667,39.00333333,68.81,100,0.933333333,59.78333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 0:00,0.006666667,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3587,38.81666667,68.83666667,100,0.926666667,59.57333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 0:15,0.006666667,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3598,38.50333333,68.85666667,100,0.916666667,59.43666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 0:30,0.003333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3546,38.18333333,68.83333333,100,0.893333333,59.39333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 0:45,0.003333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3593.666667,38.03666667,68.88,100,0.9,59.29,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 1:00,0.006666667,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3544,37.77,68.86,100,0.893333333,59.21333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 1:15,0.006666667,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3587,37.60333333,68.82666667,100,0.893333333,59.13333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 1:30,0.006666667,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3625.666667,37.43666667,68.84333333,100,0.893333333,59.09666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 1:45,0.003333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3707.333333,37.25666667,68.81333333,100,0.88,58.91333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 2:00,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3660,37.11666667,68.81,100,0.87,58.85,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 2:15,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3625.666667,36.8,68.8,100,0.853333333,58.73666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 2:30,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3680,36.28,68.77666667,100,0.84,58.48,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 2:45,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3732.666667,35.67666667,68.79666667,100,0.836666667,58.20333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 3:00,0.003333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3718.666667,35.34333333,68.76666667,100,0.826666667,58.15666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 3:15,0.003333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3705,34.9,68.72333333,100,0.806666667,57.87,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 3:30,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3830.333333,34.52,68.69666667,100,0.8,57.75333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 3:45,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3732.666667,33.66666667,68.69,100,0.796666667,57.46333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 4:00,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3776.333333,33.81666667,68.69333333,100,0.793333333,57.44,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 4:15,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3678.333333,32.51333333,68.65666667,100,0.786666667,56.89666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 4:30,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3748.333333,32.57666667,68.63666667,100,0.783333333,56.74666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 4:45,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3641.666667,32.90333333,68.66666667,100,0.79,56.97333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 5:00,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3685,32.48666667,68.66,100,0.783333333,56.89666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 5:15,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3653.333333,32.18,68.7,100,0.773333333,56.73666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 5:30,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3644,32.07666667,68.7,100,0.773333333,56.64666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 5:45,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3652.666667,31.69333333,68.73,100,0.783333333,56.55,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 6:00,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3657.333333,31.54333333,68.72333333,100,0.79,56.57333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 6:15,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3595.666667,31.21,68.69666667,100,0.796666667,56.42,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 6:30,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3596.333333,31.10666667,68.68333333,100,0.8,56.33666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 6:45,0,0.05,0,1,1,3,75,52,61.33333333,25,0,1,0,0,0,1,1,1,1,5,3582.666667,30.85666667,68.64,100,0.803333333,56.26333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 7:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3582.666667,30.7,68.61,100,0.8,56.17666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 7:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3614.333333,30.36666667,68.59666667,100,0.8,56.09333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 7:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3653.333333,30.1,68.59666667,100,0.803333333,55.91333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 7:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3641.666667,29.80666667,68.58333333,100,0.806666667,55.78,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 8:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3616.333333,29.60333333,68.58666667,100,0.806666667,55.72,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 8:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3635,29.48333333,68.60333333,100,0.806666667,55.64666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 8:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3634.666667,29.40666667,68.58,100,0.81,55.64666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 8:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3685,29.07,68.65666667,100,0.803333333,55.60333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 9:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3557.666667,28.92333333,68.76666667,100,0.823333333,55.61666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 9:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3623.666667,28.60333333,68.74333333,100,0.803333333,55.48,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 9:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3514,28.53,68.68666667,100,0.79,55.33333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 9:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3580.333333,28.74,68.66666667,100,0.796666667,55.41,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 10:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3544,28.55333333,68.66,100,0.81,55.38,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 10:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3546,28.34333333,68.67,100,0.81,55.26,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 10:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3614.333333,28.15666667,68.67666667,100,0.81,55.20333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 10:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3603,28.17333333,68.71333333,100,0.81,55.23666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 11:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3587,27.71333333,68.68,100,0.813333333,55.00666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 11:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3639,27.88,68.67,100,0.813333333,55.06,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 11:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3718.666667,27.72333333,68.65333333,100,0.813333333,55.01666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 11:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3662,27.69333333,68.65666667,100,0.823333333,55.02,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 12:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3614.333333,27.74666667,68.63666667,100,0.823333333,55,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 12:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3518.666667,27.38,68.63333333,100,0.813333333,54.89666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 12:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3648.333333,27.16666667,68.67,100,0.82,54.75,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 12:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3591.333333,27.37333333,68.61666667,100,0.826666667,54.86666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 13:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3632.333333,28.22333333,68.66333333,100,0.833333333,55.41,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 13:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3628,29.49333333,68.72666667,100,0.84,55.92,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 13:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3662.333333,30.59,68.82666667,100,0.83,56.48666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 13:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3648.666667,31.75,68.87333333,100,0.83,57.04,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 14:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3661.666667,33.32666667,69.03333333,100,0.796666667,57.73666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 14:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3678,34.79,69.18666667,100,0.82,58.55333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 14:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3707.666667,36.27666667,69.21,100,0.836666667,59.18666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 14:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3621,37.51333333,69.28666667,100,0.84,59.68333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 15:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3684.333333,38.57333333,69.30333333,100,0.836666667,60.18333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 15:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3683,39.44,69.36333333,100,0.84,60.63666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 15:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3723.666667,39.66,69.34,100,0.85,60.81666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 15:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3720.666667,39.99666667,69.27,100,0.85,61.09666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 16:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3648.333333,40.69666667,69.35,100,0.856666667,61.39333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 16:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3742,41.91333333,69.43,100,0.86,61.94333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 16:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3700.333333,42.26333333,69.49666667,100,0.863333333,62.14,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 16:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3787,42.71666667,69.54,100,0.863333333,62.31,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 17:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3748.666667,43.17,69.56666667,100,0.866666667,62.56,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 17:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3719,43.32666667,69.59666667,100,0.883333333,62.69666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 17:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3764.333333,43.87666667,69.66333333,100,0.89,62.94,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 17:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3680,45.45333333,69.71666667,100,0.91,63.61333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 18:00,0,0.05,0,1,1,3,75,52,61.66666667,25,0,1,0,0,0,1,1,1,1,5,3744,45.77333333,69.76,100,0.936666667,63.71666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 18:15,0,0.05,0,1,1,3,75,52,61.66666667,25,0,1,0,0,0,1,1,1,1,5,3700.666667,45.68333333,69.78,100,0.926666667,63.80333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 18:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3682.333333,46.77333333,69.78333333,100,0.936666667,64.15333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 18:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3677.666667,47.45666667,69.87,100,0.95,64.49666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 19:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3576,47.92666667,69.9,100,0.973333333,64.56333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 19:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3659.666667,48.10333333,69.93,100,0.993333333,64.7,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 19:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3682.666667,48.32666667,69.94,100,1.033333333,64.82333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 19:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3662.333333,48.66333333,69.98666667,100,1.09,64.91,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 20:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3500,48.91666667,69.89666667,100,1.146666667,65.18333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 20:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3422.666667,49.70666667,69.95333333,100,1.213333333,65.48666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 20:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3450,49.71666667,69.99666667,100,1.263333333,65.49,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 20:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3362,49.82333333,69.94,100,1.306666667,65.59333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 21:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3403,49.88,69.92333333,100,1.316666667,65.54666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 21:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3332,50.28333333,69.96666667,100,1.32,65.64,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 21:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3373.333333,50.39,69.95666667,100,1.316666667,65.55666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 21:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3319,50.30333333,69.95,100,1.31,65.49,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 22:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3350.666667,49.94,69.92666667,100,1.31,65.25666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 22:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3277.666667,49.50333333,69.89333333,100,1.306666667,65.04666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 22:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3273,49.22333333,69.86,100,1.3,64.8,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 22:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3372.666667,48.88666667,69.78333333,100,1.303333333,64.58,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 23:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3439,47.87666667,69.67333333,100,1.3,64.12666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 23:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3469.333333,46.97,69.53666667,100,1.3,63.7,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 23:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3493.333333,46.23333333,69.41666667,100,1.32,63.23,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/23 23:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3475.666667,46.13333333,69.26666667,100,1.316666667,63.05666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 0:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3544,44.52333333,69.12,100,1.28,62.33666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 0:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3527.666667,44.17333333,69.07,100,1.23,62.09333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 0:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3587.333333,44.30666667,69,100,1.176666667,62.09,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 0:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3561.666667,43.26,68.97666667,100,1.116666667,61.69333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 1:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3580,43.44,68.95333333,100,1.07,61.62333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 1:15,0,0.05,0,1,1,3,75,52,61.33333333,25,0,1,0,0,0,1,1,1,1,5,3561.666667,44.90333333,69.08333333,100,1.06,62.20333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 1:30,0.003333333,0.05,0,1,1,3,75,52,59.33333333,25,0,1,0,0,0,1,1,1,1,5,3491.333333,44.07333333,69.12,100,1.056666667,61.93666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 1:45,0.003333333,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,5,3444,41.37666667,69.02666667,100,1.013333333,60.80333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 2:00,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,5,3557.666667,40.44333333,69.02666667,100,0.98,60.38666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 2:15,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,5,3543.666667,40.23333333,69,100,0.95,60.2,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 2:30,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,5,3520.666667,39.42333333,68.99333333,100,0.92,59.93333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 2:45,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,5,3468.666667,39.62333333,69.04,100,0.9,59.92666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 3:00,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,5,3527.666667,39.6,69.03,100,0.896666667,59.92333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 3:15,0.003333333,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,5,3432.666667,39.2,69.1,100,0.896666667,59.77,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 3:30,0.003333333,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,5,3596.333333,38.64333333,69.08333333,100,0.886666667,59.49333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 3:45,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,5,3582.333333,37.76333333,69.06,100,0.886666667,59.28666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 4:00,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,5,3498.666667,37.43333333,69.01,100,0.883333333,59.17,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 4:15,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,5,3521.333333,37.19333333,69,100,0.873333333,58.97,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 4:30,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,5,3620.666667,36.83333333,69.00333333,100,0.866666667,58.84333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 4:45,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,5,3584.333333,36.43,69,100,0.85,58.67666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 5:00,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,5,3662,36.04333333,69.07,100,0.786666667,58.43666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 5:15,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,5,3582.333333,36.46,69.11,100,0.8,58.67666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 5:30,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,5,3559.333333,36.64666667,69.14333333,100,0.836666667,58.80666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 5:45,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,5,3591.666667,36.71666667,69.15,100,0.85,58.80666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 6:00,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,5,3523.333333,36.84,69.17,100,0.856666667,58.93333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 6:15,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,5,3537,36.34333333,69.16333333,100,0.85,58.7,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 6:30,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,5,3530.333333,36.01333333,69.15666667,100,0.846666667,58.55333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 6:45,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,5,3578,36.04666667,69.13666667,100,0.836666667,58.56666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 7:00,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,5,3487.333333,36.33666667,69.14,100,0.833333333,58.75333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 7:15,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,5,3523.333333,36.06666667,69.16,100,0.816666667,58.57666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 7:30,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,5,3571.5,36.02,69.215,100,0.805,58.67,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 7:45,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,5,3589.666667,35.92333333,69.17333333,100,0.816666667,58.55,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 8:00,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,5,3644,35.60666667,69.16333333,100,0.806666667,58.4,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 8:15,0,0.05,0,1,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,5,3546,35.55666667,69.15333333,100,0.813333333,58.37666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 8:30,0,0.05,0,1,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3539.666667,35.19666667,69.20333333,100,0.806666667,58.25666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 8:45,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,5,3693.666667,35.12,69.16,100,0.8,58.22666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 9:00,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,5,3537,35.1,69.15,100,0.87,58.26,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 9:15,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,5,3485,34.81666667,69.04333333,100,1.01,58.13333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 9:30,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,5,3466,34.87666667,68.95,100,1.013333333,58.03333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 9:45,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,5,3419,34.92666667,68.90666667,100,1.01,58.06,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 10:00,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,5,3454.666667,34.85333333,68.88666667,100,0.993333333,58.01,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 10:15,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,5,3505,34.85333333,69.02666667,100,0.963333333,58.00333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 10:30,0.003333333,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,5,3523.666667,34.70333333,69.01,100,0.943333333,58.04333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 10:45,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,5,3518.666667,34.91666667,69.10333333,100,0.933333333,58.06333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 11:00,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,5,3637,34.83,69.11666667,100,0.92,58.02,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 11:15,0,0.05,0,1,1,3,75,52,55.66666667,25,0,1,0,0,0,1,1,1,1,5,3641,34.80333333,69.13666667,100,0.903333333,58.02,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 11:30,0,0.05,0,1,1,3,75,52,57.66666667,25,0,1,0,0,0,1,1,1,1,5,3664.666667,34.52,69.13666667,100,0.89,58.04,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 11:45,0,0.05,0,1,1,3,75,52,59.33333333,25,0,1,0,0,0,1,1,1,1,5,3576,34.75333333,69.15666667,100,0.873333333,58.05,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 12:00,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3691.666667,34.84666667,69.18666667,100,0.86,58.01,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 12:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3639,34.49666667,69.19666667,100,0.85,57.99666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 12:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3744.333333,34.43,69.19,100,0.846666667,58.00666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 12:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3664,34.31666667,69.23666667,100,0.85,57.95666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
