RTU_ID,time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode,SuplFanSts,BldgStaticPres_outlier,ClgPct_outlier,HtgPct_outlier,OutAirTemp_outlier,RmTemp_outlier,SuplFanSpd_outlier,OutAirFlow_outlier,SuplAirTemp_outlier
RTU_1,2025/2/24 13:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3634.666667,34.76333333,69.20333333,100,0.866666667,58.37666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 13:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3578,36.56666667,69.27333333,100,0.883333333,59.17,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 13:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3598.333333,38.26333333,69.35,100,0.883333333,59.85666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 13:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3546,39.88666667,69.47666667,100,0.883333333,60.56666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 14:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3523.333333,41.35,69.56333333,100,0.89,61.19333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 14:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3448.333333,43.04333333,69.73,100,0.9,62.03666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 14:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3566.666667,44.05666667,69.77333333,100,0.92,62.50666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 14:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3607.666667,45.66,69.76,100,0.963333333,63.23,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 15:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3496.333333,47.55,69.86666667,100,0.986666667,64.16333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 15:15,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3527.666667,48.06,69.92,100,1.023333333,64.37,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 15:30,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3489,49.02666667,70.02333333,100,1.04,64.93333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 15:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3355.333333,49.97666667,70.11666667,100,1.076666667,65.59,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 16:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3286.333333,50.85,70.18,100,1.063333333,65.82666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 16:15,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,13,3379,51.38,70.24666667,100,1.063333333,66.13666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 16:30,0.013333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,69.66666667,3260.666667,52.06333333,70.23,100,1.076666667,66.36,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 16:45,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3162.666667,52.73333333,70.22666667,100,1.083333333,66.69,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 17:00,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3239,53.27,70.26333333,100,1.11,66.96666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 17:15,0.006666667,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3197.333333,54.34333333,70.22666667,100,1.14,67.37333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 17:30,0.006666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3269.666667,55.4,69.61,100,1.066666667,58.29666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 17:45,0.016666667,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3200,56.42666667,69.50333333,100,1.08,62.73333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 18:00,0.03,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3121,56.69333333,69.33333333,100,1.14,58.37,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 18:15,0.033333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3277,56.9,69,100,1.073333333,57.86666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 18:30,0.033333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3118.333333,57.64666667,68.87666667,100,1.123333333,58.08666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 18:45,0.033333333,0.05,25,2,1,3,75,52,61.66666667,25,0,1,0,0,0,1,1,1,1,100,3141,58.50666667,68.86666667,100,1.13,58.30333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 19:00,0.013333333,0.05,25,2,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,2991.333333,58.70666667,68.81666667,100,1.166666667,58.24,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 19:15,0.033333333,0.05,25,2,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3030,59.08666667,68.68,100,1.183333333,58.32333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 19:30,0.053333333,0.05,25,2,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,2899,59.41,68.66333333,100,1.243333333,58.34333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 19:45,0,0.05,25,2,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3014.666667,60.04,68.63666667,100,1.23,58.74333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 20:00,0.026666667,0.05,25,2,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,2729.666667,59.91,68.61,100,1.26,58.52,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 20:15,0.003333333,0.05,25,2,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3159.666667,59.35333333,68.56666667,100,1.223333333,58.10333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 20:30,0.003333333,0.05,25,2,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,2796.333333,58.83333333,68.46666667,100,1.243333333,57.98333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 20:45,0.006666667,0.05,25,2,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,2846.333333,58.70666667,68.42666667,100,1.25,58.06,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 21:00,0.006666667,0.05,25,2,1,3,75,52,61.66666667,25,0,1,0,0,0,1,1,1,1,100,2912.333333,58.74,68.41333333,100,1.236666667,58.12666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 21:15,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2860,58.60333333,68.38333333,100,1.243333333,57.95,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 21:30,0.02,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2754.333333,58.36,68.40666667,100,1.243333333,57.93333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 21:45,0.023333333,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2893.333333,58.25,68.36333333,100,1.233333333,57.99333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 22:00,0.023333333,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2854.666667,58.12666667,68.74333333,100,1.236666667,64.05333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 22:15,0.01,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3005.333333,57.67,68.54,100,1.226666667,59.96666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 22:30,0.026666667,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2974,57.29,68.83333333,100,1.253333333,62.7,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 22:45,0.013333333,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3235.333333,57.17,68.70333333,100,1.203333333,62.94333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 23:00,0.013333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2912.666667,57.56,68.86333333,100,1.3,60.95666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 23:15,0.026666667,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2863,56.69,68.71666667,100,1.263333333,63.49333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 23:30,0.026666667,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3083,55.67,68.8,100,1.266666667,60.74333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/24 23:45,0.026666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3416.666667,54.88333333,68.95333333,100,1.173333333,65.68,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 0:00,0.04,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3103.666667,55.27333333,69.07,100,1.283333333,60.70333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 0:15,0,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3068.333333,55.49666667,68.86333333,100,1.23,64.31666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 0:30,0,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3187.666667,55.34666667,68.84,100,1.203333333,60.28666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 0:45,0,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3240.333333,55.46333333,69.09333333,100,1.213333333,64.41,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 1:00,0,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3104.666667,55.32,68.83333333,100,1.196666667,60.63333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 1:15,0,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3126.666667,54.96666667,69.05333333,100,1.233333333,63.35333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 1:30,0.003333333,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2982.333333,54.21,68.82333333,100,1.2,62.73666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 1:45,0.003333333,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3179.333333,54.32666667,69.05666667,100,1.2,60.95,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 2:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3192.666667,53.78,68.86333333,100,1.17,62.56666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 2:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3100.333333,53.82333333,69.33666667,100,1.193333333,66.05666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 2:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3377.333333,53.31666667,69.46,100,1.186666667,66.04666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 2:45,0.02,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3047,52.82666667,69.48,100,1.22,65.84,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 3:00,0.02,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3137.666667,53.47666667,69.53,100,1.193333333,66.19,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 3:15,0.02,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3190,53.13333333,69.14333333,100,1.136666667,60.04,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 3:30,0.02,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3321,53.40333333,69.32666667,100,1.133333333,65.64,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 3:45,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3314,52.63666667,69.46666667,100,1.153333333,65.59666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 4:00,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3293.666667,52.68,69.53,100,1.17,65.68666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 4:15,0.003333333,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3303.333333,54.15333333,69.44666667,100,1.16,63.01333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 4:30,0.003333333,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3439,54.27333333,69.01,100,1.07,62.68,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 4:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3396.333333,54.08,69.43,100,1.1,66.14666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 5:00,0.003333333,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3450.666667,53.61333333,69.17333333,100,1.07,62.01666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 5:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3348,53.77666667,69.20333333,100,1.06,65.72,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 5:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3330,54.24333333,69.38333333,100,1.073333333,66.13333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 5:45,0.023333333,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3339.333333,54.54,69.17,100,1.043333333,61.92333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 6:00,0.023333333,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3370.666667,54.78,69.29333333,100,1.036666667,66.05333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 6:15,0.01,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3179.666667,55.13,69.05666667,100,1.036666667,60.46666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 6:30,0,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3287.333333,55.31666667,69.32333333,100,1.05,63.27666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 6:45,0,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3328,55.26666667,68.98666667,100,1.006666667,62.37,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 7:00,0,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3312,55.24666667,69.30333333,100,1.056666667,62.18666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 7:15,0,0.05,8.333333333,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3246,55.02666667,69.06333333,100,1.036666667,63.02,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 7:30,0.013333333,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3273,54.77333333,69.23,100,1.06,60.49666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 7:45,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3277.333333,54.51333333,69.08333333,100,1.023333333,63.33666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 8:00,0,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3346,54.15666667,69.2,100,1.05,59.84666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 8:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3461,53.76333333,69.15,100,1.033333333,65.12666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 8:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3473.666667,53.46333333,69.50666667,100,1.07,65.86333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 8:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3391.333333,53.26333333,69.50666667,100,1.07,65.87666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 9:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3437.333333,53.02333333,69.62666667,100,1.106666667,65.81666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 9:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3391.333333,52.84666667,69.68,100,1.12,65.93,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 9:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3325.666667,52.6,69.67666667,100,1.143333333,65.83333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 9:45,0.003333333,0.05,16.66666667,1.666666667,1,3,75,52,61.33333333,25,0,1,0,0,0,1,1,1,1,100,3309.333333,52.43,69.48666667,100,1.146666667,62.55,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 10:00,0.003333333,0.05,0,1,1,3,75,52,61.33333333,25,0,1,0,0,0,1,1,1,1,100,3419,52.44333333,69.14,100,1.07,62.29333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 10:15,0.003333333,0.05,25,2,1,3,75,52,60.33333333,25,0,1,0,0,0,1,1,1,1,100,3289.333333,52.21666667,68.97,100,1.08,57.97,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 10:30,0.003333333,0.05,8.333333333,1.333333333,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,3536.666667,52.48666667,68.95,100,1.033333333,62.02666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 10:45,0.01,0.05,25,2,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,3419,52.15333333,68.74666667,100,1.033333333,55.86,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 11:00,0.01,0.05,8.333333333,1.333333333,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,3537,51.24666667,68.82666667,100,1.02,62.27333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 11:15,0,0.05,8.333333333,1.333333333,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,97.33333333,3519,50.39333333,68.81666667,100,1.013333333,58.24666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 11:30,0,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,3575.666667,50.19666667,69.12333333,100,1.02,64.40333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 11:45,0,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,3630.333333,49.35,69.32666667,100,1.023333333,64.14,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 12:00,0,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,3634.333333,48.73333333,69.39,100,1.026666667,63.89666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 12:15,0,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,3559.666667,48.93333333,69.45333333,100,1.023333333,63.97333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 12:30,0,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,3559.666667,48.78333333,69.47333333,100,1.02,63.91666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 12:45,0.003333333,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,3564,49.22,69.48666667,100,1.013333333,64.20666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 13:00,0,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,3617,49.88,69.55,100,1.01,64.47,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 13:15,0,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,3582.666667,50.37,69.59666667,100,1.006666667,64.7,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 13:30,0,0.05,0,1,1,3,75,52,59.66666667,25,0,1,0,0,0,1,1,1,1,100,3553,50.71666667,69.65333333,100,1.006666667,64.96,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 13:45,0.006666667,0.05,0,1,1,3,75,52,60.66666667,25,0,1,0,0,0,1,1,1,1,100,3503,51.35333333,69.69,100,1.003333333,65.27333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 14:00,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3516.333333,52.18333333,69.78,100,1.01,65.67333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 14:15,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3452.666667,52.84666667,69.89666667,100,1.006666667,66.07333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 14:30,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3450.333333,53.75,69.92,100,1.03,66.43,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 14:45,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3334.666667,54.45,69.93,100,1.063333333,66.85666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 15:00,0.003333333,0.05,16.66666667,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3330,54.87666667,69.79666667,100,1.063333333,62.36666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 15:15,0,0.05,25,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3348,55.23666667,69.21333333,100,0.93,57.57,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 15:30,0.006666667,0.05,25,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3439,55.85333333,68.95666667,100,0.913333333,57.72333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 15:45,0.006666667,0.05,25,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3364,56.78333333,68.9,100,0.91,58.02,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 16:00,0.006666667,0.05,25,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3189.333333,57.41,68.94,100,0.953333333,58.33666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 16:15,0.006666667,0.05,25,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3171.666667,57.63,68.87333333,100,0.973333333,58.59333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 16:30,0.013333333,0.05,25,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3122,58.57,68.9,100,0.993333333,59.17666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 16:45,0.01,0.05,25,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,2951.333333,59.7,68.96,100,1.043333333,59.61333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 17:00,0.01,0.05,25,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3095.666667,60.56666667,68.94,100,1.053333333,59.97,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 17:15,0.023333333,0.05,25,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,2940,61.37,68.96333333,100,1.113333333,60.35333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 17:30,0.023333333,0.05,25,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3059,62.25333333,68.93666667,100,1.116666667,60.54,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 17:45,0.023333333,0.05,25,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,2959,63.01,68.99666667,100,1.163333333,60.75666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 18:00,0.036666667,0.05,25,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,2963,63.63,68.93333333,100,1.163333333,61.03666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 18:15,0.036666667,0.05,25,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3287.333333,63.67333333,68.95333333,100,1.126666667,60.89666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 18:30,0.036666667,0.05,25,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3018.333333,64.30333333,68.84333333,100,1.183333333,61.04333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 18:45,0.036666667,0.05,25,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,2855,64.76333333,68.88666667,100,1.22,61.28,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 19:00,0.036666667,0.05,25,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3280,64.94666667,68.78666667,100,1.183333333,61.14,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 19:15,0.026666667,0.05,25,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,2837,65.37333333,68.72666667,100,1.286666667,61.11,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 19:30,0.026666667,0.05,25,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,2309,66.08,68.66333333,100,1.363333333,61.32666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 19:45,0.01,0.05,25,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,2752.333333,66.21,68.75333333,100,1.343333333,61.28333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 20:00,0.04,0.05,25,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,2592.333333,66.92,68.71666667,100,1.43,61.36333333,0,62,0,99.66666667,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 20:15,0.04,0.05,25,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,2789.666667,67.28666667,68.65,100,1.42,61.2,0,62,0,99.33333333,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 20:30,0.04,0.05,25,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,2482,67.44,68.76,100,1.5,61.18333333,0,62,0,99.33333333,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 20:45,0.04,0.05,25,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,2734.666667,67.15666667,68.70333333,100,1.5,60.90666667,0,62,0,98.33333333,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 21:00,0.04,0.05,25,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,2667.666667,67.36666667,68.73666667,100,1.5,60.92666667,0,62,0,92,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 21:15,0.02,0.05,25,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,2431,67.21,68.71666667,100,1.58,60.51666667,0,62,0,80,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 21:30,0.02,0.05,25,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,2212,67.10666667,68.7,100,1.55,60.56,0,62,0,72,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 21:45,0.016666667,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2471.333333,66.41666667,68.71666667,100,1.483333333,59.99,0,62,0,71,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 22:00,0,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2501.333333,65.56,68.62333333,100,1.546666667,59.41333333,0,62,0,69.66666667,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 22:15,0,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3135,65.29333333,68.59,100,1.476666667,59.43666667,0,62,0,70.66666667,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 22:30,0.003333333,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3026,64.72666667,68.62333333,100,1.473333333,59.16666667,0,62,0,71.66666667,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 22:45,0.006666667,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2818.333333,64.09333333,68.67,100,1.51,59.04666667,0,62,0,72.33333333,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 23:00,0.04,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2901.666667,63.55666667,68.57333333,100,1.52,58.63333333,0,62,0,71.33333333,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 23:15,0.01,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2578.666667,62.96,68.55,100,1.51,58.41666667,0,62,0,71,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 23:30,0.01,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2550.333333,62.40333333,68.49,100,1.473333333,58.41,0,62,0,72.33333333,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/25 23:45,0.01,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3131,61.48,68.48,100,1.43,58.36666667,0,62,0,76.66666667,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 0:00,0.02,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2973.666667,60.91,68.37,100,1.39,58.37333333,0,62,0,91,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 0:15,0.003333333,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2848,60.34,68.33333333,100,1.33,58.42,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 0:30,0.02,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2995.666667,59.81333333,68.31666667,100,1.276666667,58.15,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 0:45,0.02,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3334.333333,59.13333333,68.29333333,100,1.193333333,57.97333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 1:00,0.02,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3143.666667,58.54,68.29666667,100,1.19,58.00333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 1:15,0.02,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3023.666667,58.06333333,68.29666667,100,1.17,58.05666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 1:30,0.02,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3126.333333,57.35,68.25333333,100,1.153333333,57.94,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 1:45,0.02,0.05,8.333333333,1,1,3,75,52,62,25,0,1.333333333,0,0,0,1,1,1,1,100,3171,56.55666667,68.40333333,100,1.116666667,63.25333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 2:00,0.026666667,0.05,25,1,1,3,75,52,62,25,0,1.333333333,0,0,0,1,1,1,1,100,2982.333333,56.01666667,68.62333333,100,1.206666667,60.88333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 2:15,0.026666667,0.05,8.333333333,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2802,55.88666667,68.59,100,1.17,63.56666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 2:30,0,0.05,16.66666667,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2827.333333,54.93666667,68.67666667,100,1.216666667,60.45666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 2:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3334,53.94,68.94333333,100,1.136666667,66.02,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 3:00,0,0.05,16.66666667,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3375.333333,53.52,69.16,100,1.163333333,61.31666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 3:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3532.333333,52.93333333,68.99333333,100,1.113333333,62.76333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 3:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3444,52.66,69.35,100,1.15,65.61666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 3:45,0.016666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3395.666667,52.05333333,69.44,100,1.153333333,65.44666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 4:00,0.016666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3560.333333,50.66333333,69.48,100,1.14,64.87,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 4:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3500.666667,50.72,69.51,100,1.14,64.85666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 4:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3489,50.26666667,69.49666667,100,1.13,64.71333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 4:45,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3528,49.72333333,69.48333333,100,1.133333333,64.41666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 5:00,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3578,49.61666667,69.49666667,100,1.116666667,64.37,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 5:15,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3548.333333,49.73666667,69.43666667,100,1.113333333,64.44333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 5:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3586.666667,49.35666667,69.44333333,100,1.113333333,64.21333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 5:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3593.666667,48.78,69.40333333,100,1.11,64.05666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 6:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3609.666667,48.77,69.34666667,100,1.103333333,63.89666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 6:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3646,47.82666667,69.40666667,100,1.096666667,63.62666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 6:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3675.666667,46.68,69.42666667,100,1.083333333,63.37,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 6:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3639.666667,45.82,69.37333333,100,1.07,62.78,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 7:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3567.333333,44.74,69.30666667,100,1.036666667,62.23666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 7:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3530.333333,44.57666667,69.24666667,100,1.013333333,62.12,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 7:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3580,44.02666667,69.26666667,100,0.99,61.93666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 7:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3632.666667,43.67333333,69.26666667,100,0.963333333,61.76333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 8:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3562.333333,43.28,69.28,100,0.956666667,61.73333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 8:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3537.333333,42.98,69.32333333,100,0.943333333,61.51666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 8:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3596.333333,42.61666667,69.31666667,100,0.933333333,61.41333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 8:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3639.666667,42.03666667,69.29,100,0.933333333,61.26333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 9:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3630.333333,41.82666667,69.28666667,100,0.916666667,61.09666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 9:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3591.666667,42.07,69.32333333,100,0.92,61.16333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 9:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3417,42.49,69.36,100,0.92,61.4,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 9:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3444,42.53,69.36333333,100,0.906666667,61.32333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 10:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3514.666667,42.47,69.38666667,100,0.896666667,61.38,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 10:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3548,41.83333333,69.39,100,0.883333333,61.06666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 10:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3507.333333,41.55,69.39,100,0.89,61.04666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 10:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3468.333333,41.66,69.39,100,0.886666667,61.05,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 11:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3532.333333,41.70333333,69.43,100,0.886666667,61.03,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 11:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3457.666667,41.47,69.48,100,0.88,60.93,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 11:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3446,40.96666667,69.44333333,100,0.86,60.79,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 11:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3497.666667,41.00333333,69.44,100,0.86,60.69666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 12:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3553,40.66,69.40666667,100,0.85,60.59666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 12:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3526,40.28,69.37666667,100,0.85,60.42666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 12:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,96,3446,40.33,69.37333333,100,0.84,60.37666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 12:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,95,3532.333333,40.62333333,69.42,100,0.85,60.63,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 13:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,95,3557,41.14333333,69.47333333,100,0.853333333,61.00333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 13:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,95,3553,41.88,69.58333333,100,0.846666667,61.36333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 13:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,95,3450.333333,43.09666667,69.64,100,0.87,61.87666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 13:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,95,3332,45.16,69.74333333,100,0.876666667,62.81666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 14:00,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,97.66666667,3487.333333,47.90333333,69.9,100,0.87,63.85333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 14:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3489.333333,49.36,70.03,100,0.893333333,64.59666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 14:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3507.333333,51.26333333,70.1,100,0.883333333,65.46,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 14:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3405.666667,52.33,70.03666667,100,0.88,65.92333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 15:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3578,53.59,70.12333333,100,0.923333333,66.69,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 15:15,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3295.666667,55.47333333,69.72,100,0.936666667,61.01,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 15:30,0.016666667,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3364.333333,57.52666667,69.46,100,0.936666667,62.45666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 15:45,0.016666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3228.333333,58.62333333,69.31666667,100,0.94,58.91,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 16:00,0.016666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2918,59.82,69.04666667,100,0.94,59.02333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 16:15,0.016666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3066,60.865,68.86,100,0.95,59.43,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 16:30,0.016666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2977,62.21333333,68.82333333,100,0.986666667,59.96,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 16:45,0.026666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2882,63.50666667,68.83,100,1.01,60.24666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 17:00,0.026666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2792.666667,64.79666667,68.8,100,1.036666667,60.60666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 17:15,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2728.333333,65.99666667,68.72333333,100,1.056666667,60.85333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 17:30,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,89.66666667,3116,67.68666667,68.71666667,100,0.976666667,61.44,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 17:45,0.016666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,17,3360,68.57,68.90333333,100,0.946666667,61.69333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 18:00,0.016666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3437,68.78666667,69.07,100,0.896666667,61.7,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 18:15,0.016666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3559,69.46,69.1,100,0.903333333,61.85666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 18:30,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3380,70.24,69.13333333,100,0.953333333,62.19,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 18:45,0.02,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3289.333333,70.63,69.13666667,100,1.01,62.12333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 19:00,0.02,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3489.333333,71.79,69.16666667,100,1,62.58,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 19:15,0.02,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3541.666667,71.42,69.12666667,100,1.056666667,62.33333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 19:30,0.02,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3477.666667,70.96333333,69.1,100,1.1,62.23,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 19:45,0.02,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3479.666667,70.89666667,69.09,100,1.14,62.23333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 20:00,0.02,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3514.333333,71.81,69.02666667,100,1.16,61.97666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 20:15,0.02,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3494,72.88,69.10666667,100,1.216666667,62.17666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 20:30,0.006666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3300.666667,72.8,69.15333333,100,1.286666667,62.04666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 20:45,0.016666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3150,71.90666667,69.06333333,100,1.353333333,61.27,0,62,0,99.66666667,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 21:00,0.013333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3291.333333,71.28,68.93666667,100,1.356666667,60.89666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 21:15,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3402.666667,71.05666667,68.81,100,1.31,60.82333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 21:30,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3284.333333,70.70666667,68.73,100,1.276666667,60.60666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 21:45,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3397.666667,70.03333333,68.63333333,100,1.216666667,60.38333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 22:00,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3539,70.16333333,68.60333333,100,1.193333333,60.43333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 22:15,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3607.666667,69.87,68.64333333,100,1.186666667,60.35,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 22:30,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3614.333333,69.37,68.6,100,1.17,60.15333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 22:45,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3614.666667,69.15,68.57666667,100,1.16,60.04,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 23:00,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3653.333333,68.59666667,68.55,100,1.163333333,59.77333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 23:15,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,34.66666667,3335,68.09,68.49333333,100,1.183333333,59.64333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/26 23:30,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3669,67.52333333,68.52333333,100,1.143333333,59.37666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
