RTU_ID,time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode,SuplFanSts,BldgStaticPres_outlier,ClgPct_outlier,HtgPct_outlier,OutAirTemp_outlier,RmTemp_outlier,SuplFanSpd_outlier,OutAirFlow_outlier,SuplAirTemp_outlier
RTU_1,2025/2/26 23:45,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3598.666667,66.77,68.50333333,100,1.113333333,59.4,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 0:00,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3326.333333,66.2,68.58333333,100,1.126666667,60.04666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 0:15,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3272.333333,66.16,68.55666667,100,1.13,60.20333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 0:30,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3623.333333,66.83,68.68333333,100,1.08,60.48,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 0:45,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3598.666667,67.43333333,68.74,100,1.066666667,60.85666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 1:00,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3578,67.60666667,68.83666667,100,1.066666667,60.94333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 1:15,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,76,3485.333333,67.83333333,68.82333333,100,1.086666667,60.83,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 1:30,0.04,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,90.66666667,2912.666667,68.02,68.76333333,100,1.13,60.66,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 1:45,0.046666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2794,67.61666667,68.72666667,100,1.156666667,60.70666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 2:00,0.046666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2573.333333,66.95,68.56333333,100,1.196666667,60.42,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 2:15,0.046666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2747.666667,66.12666667,68.51,100,1.163333333,59.96333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 2:30,0.01,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2577,65.52,68.47333333,100,1.2,59.75666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 2:45,0.04,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2642,65.13666667,68.41,100,1.206666667,59.73,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 3:00,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2131.666667,65.46,68.38333333,100,1.223333333,59.90333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 3:15,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2320,65.63333333,68.45,100,1.216666667,60.09333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 3:30,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2421.333333,65.54666667,68.51,100,1.22,60.08333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 3:45,0.01,0.05,25,2,1,3,75,52,62,25,4.666666667,1.333333333,0,0,0,1,1,1,1,100,2840.666667,64.61666667,68.53,100,1.19,59.66666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 4:00,0.073333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,1704.666667,63.21333333,68.53333333,100,1.33,59.42333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 4:15,0.013333333,0.05,25,2,1,3,75,52,62,25,0.666666667,1.333333333,0,0,0,1,1,1,1,100,2330,61.81333333,68.63333333,100,1.226666667,58.99333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 4:30,0.013333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2915.666667,60.17,68.55,100,1.153333333,58.33333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 4:45,0.006666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2401.666667,59.40666667,68.48333333,100,1.196666667,58.29,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 5:00,0.006666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3064.333333,58.91666667,68.49666667,100,1.103333333,58.11,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 5:15,0.016666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2847,58.01666667,68.47,100,1.146666667,57.94333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 5:30,0.006666667,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2589.666667,57.79666667,68.46,100,1.136666667,60.24666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 5:45,0.006666667,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2963,57.83,68.84666667,100,1.14,62.98,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 6:00,0.01,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3033.333333,57.4,68.50666667,100,1.133333333,60.28666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 6:15,0.01,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2963,57.37333333,68.74,100,1.163333333,62.60666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 6:30,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2621,57.39666667,68.46,100,1.186666667,58.05333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 6:45,0.003333333,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2701.666667,57.47333333,68.29333333,100,1.14,57.89,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 7:00,0.02,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2507.666667,57.42,68.69666667,100,1.183333333,63.99333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 7:15,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2702,57.01,68.53333333,100,1.193333333,58.04666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 7:30,0.033333333,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2699.666667,56.66666667,68.69333333,100,1.21,63.37666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 7:45,0.033333333,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2756.333333,56.31333333,68.65333333,100,1.2,59.50666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 8:00,0.006666667,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2591.333333,56.05333333,68.78333333,100,1.23,63.78666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 8:15,0,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2785.333333,55.47,68.68333333,100,1.16,61.65333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 8:30,0.003333333,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3159,54.88333333,69.03,100,1.193333333,61.78,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 8:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3193.333333,54.28,68.9,100,1.14,62.93,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 9:00,0.003333333,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3226.666667,53.70666667,69.16,100,1.19,62.53666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 9:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3228.333333,53.12333333,68.91666667,100,1.14,62.49333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 9:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3145.333333,52.68,69.36333333,100,1.183333333,65.73333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 9:45,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3249.333333,52.19666667,69.45666667,100,1.19,65.53333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 10:00,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3214,51.54333333,69.49666667,100,1.18,65.45,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 10:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3428,50.81333333,69.52,100,1.156666667,64.99666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 10:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3448,50.20666667,69.47333333,100,1.156666667,64.74,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 10:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3405,49.69333333,69.49,100,1.17,64.48333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 11:00,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3455.333333,49.32333333,69.40666667,100,1.133333333,64.36666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 11:15,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3396.333333,49.17,69.42,100,1.136666667,64.30333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 11:30,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3441.666667,49.04666667,69.43333333,100,1.116666667,64.19666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 11:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3607.333333,49.04666667,69.42333333,100,1.096666667,64.19,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 12:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3478,48.90333333,69.42,100,1.103333333,64.11,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 12:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3360,48.60666667,69.40333333,100,1.096666667,64.01666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 12:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3541.666667,48.47333333,69.43,100,1.096666667,63.98666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 12:45,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3584.333333,48.32,69.45333333,100,1.093333333,63.83333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 13:00,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3598,48.33,69.45,100,1.066666667,63.75333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 13:15,0.006666667,0.05,0,1,1,3,75,52,61.33333333,25,0,1,0,0,0,1,1,1,1,100,3577.333333,48.35666667,69.44333333,100,1.07,63.72666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 13:30,0.01,0.05,0,1,1,3,75,52,59.33333333,25,0,1,0,0,0,1,1,1,1,100,3632.333333,48.35333333,69.50333333,100,1.07,63.75,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 13:45,0.006666667,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3632.666667,48.40333333,69.46333333,100,1.056666667,63.87333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 14:00,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3571.333333,48.88333333,69.54,100,1.036666667,64.19,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 14:15,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3485,49.15,69.59333333,100,1.063333333,64.37,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 14:30,0.006666667,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3575.333333,49.48666667,69.61333333,100,1.06,64.39666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 14:45,0.013333333,0.05,0,1,1,3,75,52,58.66666667,25,0,1,0,0,0,1,1,1,1,100,3543.666667,50.29333333,69.66,100,1.06,64.94,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 15:00,0.013333333,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3509.333333,50.64,69.75,100,1.066666667,65.28666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 15:15,0,0.05,0,1,1,3,75,52,60.66666667,25,0,1,0,0,0,1,1,1,1,100,3416,50.99,69.73666667,100,1.09,65.44666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 15:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3368.333333,51.59666667,69.84666667,100,1.09,65.87,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 15:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3319,52.55333333,69.97,100,1.086666667,66.34,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 16:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3255.333333,53.45666667,70.04333333,100,1.116666667,66.86,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 16:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3215,54.18333333,70.14,100,1.14,67.28,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 16:30,0.013333333,0.05,8.333333333,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3330.333333,54.62666667,70.10666667,100,1.173333333,65.17666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 16:45,0.013333333,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3332.333333,55.56,69.50666667,100,1.096666667,58.62,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 17:00,0.013333333,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3272.333333,55.68,69.11666667,100,1.063333333,58.13333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 17:15,0,0.05,25,1,1,3,75,52,61.33333333,25,0,1,0,0,0,1,1,1,1,100,3368.333333,56.20333333,68.96,100,1.033333333,58.33,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 17:30,0.013333333,0.05,25,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3201.333333,57.24333333,68.9,100,1.04,58.67666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 17:45,0.036666667,0.05,25,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,2972,58.02,68.88,100,1.053333333,58.9,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 18:00,0.003333333,0.05,25,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3101.666667,58.15,69.03,100,1.053333333,58.88,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 18:15,0.003333333,0.05,25,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3509.666667,58.53666667,69.01666667,100,1.01,58.92,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 18:30,0.003333333,0.05,25,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3024,58.57666667,68.98333333,100,1.076666667,58.84666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 18:45,0.003333333,0.05,25,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,2969,59.13333333,68.93,100,1.103333333,59.06,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 19:00,0.003333333,0.05,25,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,2589.333333,59.69666667,69.03,100,1.153333333,59.14333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 19:15,0.003333333,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3045,60.37666667,68.93666667,100,1.19,59.56,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 19:30,0.003333333,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2938.666667,60.19333333,68.93666667,100,1.203333333,59.35333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 19:45,0.003333333,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2924.666667,60.51,68.87666667,100,1.176666667,59.50333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 20:00,0.033333333,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2563.666667,60.64333333,68.89666667,100,1.283333333,59.37666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 20:15,0.11,0.05,25,1,1,3,75,52,62,25,0.666666667,1.666666667,0,0,0,1,1,1,1,100,2926.666667,60.71666667,68.88333333,100,1.293333333,59.30333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 20:30,0.11,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2388.666667,60.45,68.8,100,1.333333333,59.16666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 20:45,0.11,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2516,60.79666667,68.74666667,100,1.35,59.09666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 21:00,0.11,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2927.333333,61.37,68.71666667,100,1.333333333,59.28333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 21:15,0.11,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2859.666667,61.51333333,68.76,100,1.376666667,59.27333333,0,62,0,99.66666667,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 21:30,0.11,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2682.333333,61.34333333,68.73333333,100,1.366666667,59.19,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 21:45,0.11,0.05,25,1,1,3,75,52,62,25,0,1.333333333,0,0,0,1,1,1,1,100,2507.666667,60.98666667,68.65,100,1.386666667,58.92333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 22:00,0.003333333,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2634.666667,60.24,68.63333333,100,1.396666667,58.69666667,0,62,0,99.33333333,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 22:15,0.003333333,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3029.666667,59.6,68.64333333,100,1.32,58.14333333,0,62,0,99.66666667,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 22:30,0.003333333,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2840,59.84333333,68.59,100,1.323333333,58.39,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 22:45,0.003333333,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2940.666667,59.76666667,68.60333333,100,1.333333333,58.33333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 23:00,0,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2865.666667,59.15666667,68.57,100,1.306666667,58.07333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 23:15,0,0.05,8.333333333,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2675.666667,58.40333333,68.61333333,100,1.286666667,63.13666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 23:30,0,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2809,57.74666667,68.80666667,100,1.316666667,61.09333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/27 23:45,0.023333333,0.05,8.333333333,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2981.333333,57.16,68.83,100,1.3,62.39333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 0:00,0.016666667,0.05,16.66666667,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2996,56.74666667,68.78,100,1.25,60.29666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 0:15,0.006666667,0.05,16.66666667,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2899.333333,56.47666667,68.96666667,100,1.256666667,63.33333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 0:30,0.006666667,0.05,8.333333333,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2979.333333,56.16666667,68.82,100,1.15,62.78333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 0:45,0.04,0.05,8.333333333,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3207.666667,55.79,68.93666667,100,1.256666667,60.49666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 1:00,0.04,0.05,8.333333333,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3008.333333,55.39,68.99,100,1.176666667,64.56666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 1:15,0.01,0.05,16.66666667,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2954.666667,55.00666667,68.86666667,100,1.143333333,60.12333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 1:30,0.01,0.05,8.333333333,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3060,54.65666667,69.14,100,1.163333333,63.54666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 1:45,0.006666667,0.05,8.333333333,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3270.333333,54.24,68.90666667,100,1.076666667,61.45333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 2:00,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3139,53.72666667,69.27666667,100,1.136666667,65.92666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 2:15,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3191.333333,53.13,69.42666667,100,1.116666667,65.97,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 2:30,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3258,52.68666667,69.5,100,1.11,65.76333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 2:45,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3182.666667,52.52666667,69.54333333,100,1.1,65.70333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 3:00,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3279,52.42333333,69.61,100,1.096666667,65.58,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 3:15,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3455,52.12666667,69.58,100,1.1,65.37,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 3:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3375.333333,51.85666667,69.59333333,100,1.083333333,65.21666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 3:45,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3453,51.60333333,69.59,100,1.13,65.04666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 4:00,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3446.666667,51.30333333,69.57,100,1.133333333,64.85666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 4:15,0.033333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3510,50.88666667,69.62,100,1.11,64.80666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 4:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3477.666667,50.30333333,69.51333333,100,1.08,64.46333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 4:45,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3448,50.00666667,69.53333333,100,1.073333333,64.39,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 5:00,0.003333333,0.05,0,1,1,3,75,52,59.66666667,25,0,1,0,0,0,1,1,1,1,100,3548.666667,49.76333333,69.53666667,100,1.066666667,64.25,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 5:15,0.003333333,0.05,0,1,1,3,75,52,57.33333333,25,0,1,0,0,0,1,1,1,1,100,3471.333333,49.28666667,69.5,100,1.036666667,64.10333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 5:30,0.003333333,0.05,0,1,1,3,75,52,58.66666667,25,0,1,0,0,0,1,1,1,1,99.66666667,3478,48.84666667,69.47333333,100,1.006666667,63.87,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 5:45,0.005,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,3550.5,48.56,69.45,100,0.99,63.715,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 6:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3516.333333,47.91666667,69.43333333,100,0.97,63.45666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 6:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3486.666667,47.13333333,69.42666667,100,0.946666667,63.21,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 6:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3580.666667,46.49333333,69.42333333,100,0.926666667,62.97,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 6:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3532.333333,45.97666667,69.39666667,100,0.916666667,62.70666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 7:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3582.666667,45.99333333,69.39666667,100,0.883333333,62.66666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 7:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3628.333333,45.57,69.39666667,100,0.876666667,62.48666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 7:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3593.666667,45.39,69.44,100,0.856666667,62.49,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 7:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3592,45.17,69.47,100,0.863333333,62.49333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 8:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3550.666667,45.06333333,69.46666667,100,0.876666667,62.41666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 8:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3582.333333,44.95666667,69.42333333,100,0.873333333,62.42,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 8:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3612,45.09,69.47666667,100,0.876666667,62.46333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 8:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3554.666667,44.88,69.45666667,100,0.86,62.33,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 9:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3480.333333,44.81,69.47666667,100,0.94,62.36666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 9:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3529.666667,44.51,69.35333333,100,1.093333333,62.27333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 9:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3537,44.08333333,69.24333333,100,1.09,62.02666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 9:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3607.666667,43.63,69.24666667,100,1.076666667,61.76666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 10:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3555.333333,43.01666667,69.16333333,100,1.066666667,61.45,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 10:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3573.333333,42.60666667,69.12,100,1.05,61.25,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 10:30,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,98,3621.333333,42.71333333,69.10666667,100,1.033333333,61.33,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 10:45,0,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,98,3578,42.94333333,69.12666667,100,1.026666667,61.37333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 11:00,0,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,98,3585.333333,42.9,69.11666667,100,1.023333333,61.34666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 11:15,0,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,98,3630.666667,43.01,69.15333333,100,1.006666667,61.43,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 11:30,0,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,98,3596,43.04333333,69.18666667,100,0.99,61.47,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 11:45,0,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,99.66666667,3539,43.13333333,69.21,100,0.98,61.48333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 12:00,0,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,3504.333333,41.96,69.20666667,100,0.976666667,60.94,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 12:15,0,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,3407,40.69,69.16333333,100,0.97,60.43666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 12:30,0,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,3441,39.7,69.13,100,0.96,60.01,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 12:45,0,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,3391.666667,39.93666667,69.12666667,100,0.953333333,60.09333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 13:00,0,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,3489.333333,40.61333333,69.17,100,0.94,60.41,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 13:15,0,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,3589.333333,41.44333333,69.23333333,100,0.94,60.85,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 13:30,0,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,3646,42.67333333,69.31333333,100,0.96,61.47666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 13:45,0,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,3557.333333,44.42,69.34666667,100,0.976666667,62.3,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 14:00,0,0.05,0,1,1,3,75,52,59.66666667,25,0,1,0,0,0,1,1,1,1,100,3539,46.98333333,69.58333333,100,0.983333333,63.42666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 14:15,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3496,47.93333333,69.66666667,100,0.99,64.00333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 14:30,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3498.333333,49.29,69.77666667,100,0.986666667,64.62333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 14:45,0.006666667,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3582.666667,50.37666667,69.83333333,100,1,65.14,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 15:00,0.006666667,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3430.333333,52.43333333,69.92,100,1.013333333,66.01666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 15:15,0.003333333,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3389.333333,53.1,69.98333333,100,1.013333333,66.42666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 15:30,0.006666667,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3357.666667,53.82,70.08,100,1.05,66.85,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 15:45,0.006666667,0.05,8.333333333,1.333333333,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3450.333333,54.58,70.14333333,100,1.053333333,67.02666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 16:00,0.006666667,0.05,25,2,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3303.333333,55.44,69.58666667,100,0.936666667,57.92666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 16:15,0.023333333,0.05,25,2,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3107,56.25333333,68.99666667,100,0.83,57.44,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 16:30,0.01,0.05,25,2,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3121.333333,56.92,68.79,100,0.846666667,57.51666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 16:45,0.04,0.05,25,2,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,2871,57.40333333,68.71666667,100,0.87,57.74,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 17:00,0.04,0.05,25,2,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3054.666667,58.17333333,68.73,100,0.926666667,58.04666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 17:15,0.04,0.05,25,2,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,2987.666667,59.19666667,68.73333333,100,0.98,58.61,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 17:30,0.01,0.05,25,2,1,3,75,52,59.33333333,25,0,1,0,0,0,1,1,1,1,100,3136.333333,59.69333333,68.68333333,100,1,58.71666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 17:45,0.016666667,0.05,25,2,1,3,75,52,61.33333333,25,0,1,0,0,0,1,1,1,1,100,3034.666667,60.34,68.7,100,1.046666667,58.88666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 18:00,0.016666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2940.333333,61.35,68.74333333,100,1.09,59.39,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 18:15,0.016666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3138.333333,61.31,68.75666667,100,1.06,59.24333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 18:30,0.016666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2879.666667,62.15,68.73,100,1.163333333,59.6,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 18:45,0.016666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3061,62.69,68.74333333,100,1.143333333,59.84666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 19:00,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2632.666667,63.14333333,68.82,100,1.186666667,59.92,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 19:15,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2607.666667,63.41,68.77333333,100,1.243333333,59.79,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 19:30,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2659.666667,64.09,68.82,100,1.236666667,59.98666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 19:45,0.11,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2216.666667,64.43666667,68.79333333,100,1.333333333,59.99,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 20:00,0.11,0.05,25,2,1,3,75,52,62,25,0,1.333333333,0,0,0,1,1,1,1,100,2854.333333,64.55666667,68.77666667,100,1.24,59.86,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 20:15,0.11,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2921.333333,65.16333333,68.72666667,100,1.293333333,60.01666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 20:30,0.11,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2810,65.81,68.66666667,100,1.29,60.18,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 20:45,0.016666667,0.05,25,2,1,3,75,52,62,25,0,1.333333333,0,0,0,1,1,1,1,100,2474,65.82666667,68.74,100,1.403333333,60.10333333,0,62,0,99.66666667,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 21:00,0.016666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2283.333333,66.07666667,68.61,100,1.42,60.16,0,62,0,99.66666667,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 21:15,0.073333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,1573,66.5,68.65,100,1.463333333,60.05333333,0,62,0,99,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 21:30,0.033333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,1900.666667,66.74333333,68.68666667,100,1.513333333,60.09,0,62,0,99,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 21:45,0.033333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2190,66.58666667,68.69,100,1.533333333,59.94666667,0,62,0,98,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 22:00,0.033333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2273.333333,66.86666667,68.66666667,100,1.516666667,60.09666667,0,62,0,92,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 22:15,0.066666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2152.333333,66.79,68.82333333,100,1.506666667,59.83333333,0,62,0,87.33333333,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 22:30,0.066666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2647.666667,66.85333333,68.76,100,1.49,59.92,0,62,0,86.33333333,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 22:45,0.023333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2198.333333,66.69666667,68.83666667,100,1.5,59.72666667,0,62,0,84.33333333,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 23:00,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2347.666667,66.39333333,68.69333333,100,1.563333333,59.66,0,62,0,78,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 23:15,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2341.666667,65.86333333,68.58333333,100,1.52,59.34333333,0,62,0,75.33333333,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 23:30,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2491,65.31,68.4,100,1.473333333,59.04666667,0,62,0,73.66666667,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/2/28 23:45,0.026666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2462.666667,64.82333333,68.35666667,100,1.483333333,59.01666667,0,62,0,75.33333333,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/1 0:00,0.01,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2430.666667,64.52333333,68.39,100,1.4,59.11666667,0,62,0,92,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/1 0:15,0.01,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2360.333333,64.43,68.43,100,1.386666667,59.31,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/1 0:30,0.016666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2721,64.12333333,68.42,100,1.28,59.33,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/1 0:45,0.016666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2827,63.71333333,68.41,100,1.19,59.25666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/1 1:00,0.016666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2592.333333,63.56333333,68.49,100,1.213333333,59.32,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/1 1:15,0.033333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2474,63.35,68.42333333,100,1.216666667,59.37,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/1 1:30,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2648.333333,63.14,68.49333333,100,1.166666667,59.47,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/1 1:45,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2701.333333,62.42333333,68.58333333,100,1.143333333,59.39666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/1 2:00,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2801.666667,62.17,68.57666667,100,1.116666667,59.16666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/1 2:15,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2651,62.23666667,68.59666667,100,1.096666667,58.91666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/1 2:30,0.016666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2457.666667,62.15,68.58,100,1.12,58.98333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/1 2:45,0.01,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2519.333333,62.06666667,68.56,100,1.126666667,59.09666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/1 3:00,0.01,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2445.666667,61.94333333,68.56333333,100,1.106666667,59.18333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/1 3:15,0.006666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2796.333333,61.96666667,68.55666667,100,1.08,59.06666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/1 3:30,0.006666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2734.333333,61.84666667,68.54,100,1.08,59.18333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/1 3:45,0.01,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2611,61.75,68.50333333,100,1.13,59,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/1 4:00,0.01,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2365.333333,61.55666667,68.55333333,100,1.14,59.12,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/1 4:15,0.016666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2550.666667,61.36333333,68.50333333,100,1.116666667,59.04,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/1 4:30,0.026666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2633.333333,61.13,68.50666667,100,1.123333333,58.82666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/1 4:45,0.026666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2676.5,60.715,68.475,100,1.1,58.565,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/1 5:00,0.026666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2617.333333,61.39,68.46666667,100,1.17,58.82666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/1 5:15,0.01,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2663,61.28,68.48333333,100,1.213333333,58.88666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/1 5:30,0.01,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2810,60.54333333,68.47666667,100,1.266666667,58.23333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/1 5:45,0.003333333,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2946.333333,59.24333333,68.52666667,100,1.28,62.63333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/1 6:00,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2826.666667,58.52333333,68.67,100,1.276666667,60.90666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/1 6:15,0.003333333,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2838.333333,57.46666667,68.6,100,1.32,63.62666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/1 6:30,0.003333333,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1.333333333,0,0,0,1,1,1,1,100,3212.666667,56.26333333,68.52666667,100,1.313333333,60.36666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/1 6:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3213.666667,55.17,68.80333333,100,1.27,66.00666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/1 7:00,0.003333333,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3314.333333,54.29666667,68.83,100,1.193333333,59.30333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/1 7:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3325.666667,53.38333333,68.89333333,100,1.11,65.16666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/1 7:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3182,52.59666667,69.25666667,100,1.12,65.60666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/1 7:45,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3173,51.95333333,69.34,100,1.116666667,65.47,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/1 8:00,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3209,51.23,69.36333333,100,1.113333333,65.11333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/1 8:15,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3230.333333,50.37666667,69.33,100,1.103333333,64.74666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/1 8:30,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3294,50.05333333,69.30333333,100,1.1,64.57,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/1 8:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3419,49.40666667,69.28666667,100,1.083333333,64.16666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/1 9:00,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3500.333333,48.82333333,69.23666667,100,1.08,63.91333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/1 9:15,0.013333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3477.666667,48.27,69.18666667,100,1.073333333,63.57333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/1 9:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3527.666667,47.96666667,69.16666667,100,1.013333333,63.36333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/1 9:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3521,47.31333333,69.16333333,100,0.973333333,63.15666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/1 10:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3561.666667,46.58,69.17666667,100,0.95,62.88333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
