RTU_ID,time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode,SuplFanSts,BldgStaticPres_outlier,ClgPct_outlier,HtgPct_outlier,OutAirTemp_outlier,RmTemp_outlier,SuplFanSpd_outlier,OutAirFlow_outlier,SuplAirTemp_outlier
RTU_1,2025/3/3 23:15,0.013333333,0.05,16.66666667,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,2707,55.85333333,68.95333333,100,1.47,61.24,0,62,0,99.33333333,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/3 23:30,0.016666667,0.05,8.333333333,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3019,54.66333333,68.66,100,1.446666667,60.17,0,62,0,99.66666667,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/3 23:45,0.016666667,0.05,8.333333333,1,1,3,75,52,61.33333333,25,0,1,0,0,0,1,1,1,1,100,3138.666667,54.39666667,68.82,100,1.396666667,59.81,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 0:00,0.016666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3143,53.79666667,68.82333333,100,1.303333333,65.11,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 0:15,0.016666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3104.333333,53.02333333,69.26666667,100,1.32,65.95666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 0:30,0.016666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3188.666667,52.38333333,69.35333333,100,1.29,65.59666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 0:45,0.016666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3223.333333,51.72333333,69.39,100,1.253333333,65.23333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 1:00,0.016666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3112.333333,51.20333333,69.39,100,1.26,65.09333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 1:15,0.016666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3154.333333,50.73,69.42666667,100,1.243333333,64.9,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 1:30,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3232.333333,50.95333333,69.45,100,1.213333333,64.86666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 1:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3393.333333,50.71333333,69.41333333,100,1.183333333,64.67333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 2:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3338.666667,50.1,69.41666667,100,1.156666667,64.44666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 2:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3482.333333,49.14,69.41333333,100,1.13,64.10333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 2:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3443.333333,48.13333333,69.40333333,100,1.106666667,63.62666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 2:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3500.333333,47.28,69.35666667,100,1.086666667,63.24,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 3:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3466.333333,47.1,69.38333333,100,1.063333333,63.16333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 3:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3502.666667,47.30666667,69.37666667,100,1.05,63.22666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 3:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3484.333333,47.33666667,69.40333333,100,1.043333333,63.20666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 3:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3470.666667,48.03666667,69.4,100,1.026666667,63.51333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 4:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3505.333333,48.12,69.41666667,100,1.013333333,63.53,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 4:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3529.666667,48.26333333,69.45333333,100,1.003333333,63.63,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 4:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3423.333333,48.61333333,69.47333333,100,0.99,63.79666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 4:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3418.666667,48.34,69.52666667,100,0.97,63.72,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 5:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3461.666667,48.07,69.48666667,100,0.94,63.63333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 5:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3494,47.81,69.47666667,100,0.933333333,63.56,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 5:30,0.006666667,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3450.666667,47.52,69.46,100,0.923333333,63.37333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 5:45,0.006666667,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3427.666667,47.29333333,69.55,100,0.92,63.28666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 6:00,0.003333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3509.333333,46.98666667,69.55666667,100,0.923333333,63.21333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 6:15,0.003333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3407,46.72333333,69.56666667,100,0.916666667,63.05333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 6:30,0,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3457.333333,46.46333333,69.56666667,100,0.916666667,63.02666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 6:45,0.003333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3414.333333,46.6,69.54333333,100,0.923333333,63.06,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 7:00,0.003333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3366.666667,46.62,69.56333333,100,0.92,63.09333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 7:15,0.003333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3371,46.49333333,69.53,100,0.91,63.07,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 7:30,0,0.05,0,1,1,3,75,52,59.33333333,25,0,1,0,0,0,1,1,1,1,100,3384,47.06,69.56333333,100,0.923333333,63.34,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 7:45,0,0.05,0,1,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,100,3412,48.21,69.58666667,100,0.923333333,63.76666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 8:00,0.003333333,0.05,0,1,1,3,75,52,57.66666667,25,0,1,0,0,0,1,1,1,1,100,3366.333333,48.74666667,69.61666667,100,0.93,64.05666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 8:15,0,0.05,0,1,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,3251.666667,48.17,69.64333333,100,0.916666667,63.89666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 8:30,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3324,47.57666667,69.66666667,100,0.91,63.67666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 8:45,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3370.333333,47.65666667,69.66,100,0.91,63.69,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 9:00,0.016666667,0.05,0,1,1,3,75,52,55.66666667,25,0,1,0,0,0,1,1,1,1,99.66666667,3373.333333,48.11,69.68666667,100,0.933333333,63.9,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 9:15,0.016666667,0.05,0,1,1,3,75,52,57.66666667,25,0,1,0,0,0,1,1,1,1,100,3343.666667,48.67333333,69.66666667,100,0.96,64.16,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 9:30,0.016666667,0.05,0,1,1,3,75,52,59.66666667,25,0,1,0,0,0,1,1,1,1,99.66666667,3416.333333,49.17,69.68666667,100,0.923333333,64.26,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 9:45,0.016666667,0.05,0,1,1,3,75,52,61.33333333,25,0,1,0,0,0,1,1,1,1,100,3343.666667,50.19333333,69.68333333,100,0.923333333,64.64333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 10:00,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3353,50.87,69.74333333,100,0.926666667,64.92666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 10:15,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3343.666667,51.8,69.82333333,100,0.926666667,65.35666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 10:30,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3494.333333,52.96666667,69.89666667,100,0.926666667,65.76666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 10:45,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3355,53.77333333,69.92333333,100,0.976666667,66.19333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 11:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3382.333333,54.58666667,69.94333333,100,1.023333333,66.50666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 11:15,0,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3405,55.01,69.68333333,100,1.023333333,60.36,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 11:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3486.666667,54.97666667,69.44666667,100,0.926666667,65.30333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 11:45,0,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3425.333333,54.93333333,69.51333333,100,0.963333333,60.24,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 12:00,0,0.05,8.333333333,1.333333333,1,3,75,52,61.66666667,25,0,1,0,0,0,1,1,1,1,100,3498.666667,55.05666667,69.38666667,100,0.94,65.12333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 12:15,0,0.05,16.66666667,1.666666667,1,3,75,52,61.66666667,25,0,1,0,0,0,1,1,1,1,100,3452.666667,54.91333333,69.31333333,100,0.95,60.14666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 12:30,0,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3287,55.04333333,69.57666667,100,0.966666667,65.64333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 12:45,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3346,55.13,69.76,100,1,64.89,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 13:00,0,0.033333333,16.66666667,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3307.666667,55.16333333,69.67,100,1.036666667,65.31,0,62,0,66.66666667,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 13:15,0,0.05,16.66666667,1.666666667,1,3,75,52,61.66666667,25,0,1,0,0,0,1,1,1,1,100,3353,55.82,69.36333333,100,1.136666667,60.90333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 13:30,0,0.05,16.66666667,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3091.333333,56.75666667,69.03666667,100,1.133333333,63.51333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 13:45,0.003333333,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3107.666667,57.07333333,68.99333333,100,1.18,58.31333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 14:00,0.026666667,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2982,57.95666667,69.09,100,1.17,63.8,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 14:15,0.026666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3241.333333,58.55,68.88666667,100,1.193333333,58.01,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 14:30,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3042.666667,59.44666667,68.69333333,100,1.153333333,58.34333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 14:45,0.023333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2946,60.07,68.63,100,1.19,58.64,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 15:00,0.016666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2913.333333,61.23,68.59666667,100,1.21,59.02333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 15:15,0.016666667,0.05,25,2,1,3,75,52,62,25,0,1.333333333,0,0,0,1,1,1,1,100,2680.666667,61.68,68.61666667,100,1.153333333,59.23666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 15:30,0.016666667,0.05,25,2,1,3,75,52,62,25,0,1.333333333,0,0,0,1,1,1,1,100,2911.666667,62.88,68.59666667,100,1.113333333,59.62666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 15:45,0.016666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2962.666667,63.26666667,68.68333333,100,1.113333333,59.66333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 16:00,0.016666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2760.333333,64.33666667,68.74666667,100,1.21,60.14,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 16:15,0.016666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2860,64.62333333,68.63333333,100,1.176666667,60.11,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 16:30,0.013333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2432.333333,65.06333333,68.55666667,100,1.246666667,60.44666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 16:45,0.01,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2785.333333,65.71666667,68.59333333,100,1.236666667,60.60666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 17:00,0.01,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2782.333333,66.31,68.54333333,100,1.223333333,60.65,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 17:15,0.02,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2879.333333,68.15666667,68.53333333,100,1.24,61.08,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 17:30,0.05,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2758.666667,67.32666667,68.55333333,100,1.293333333,60.59666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 17:45,0.05,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2952,68.38333333,68.60666667,100,1.26,60.84666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 18:00,0.05,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2901.666667,69.59333333,68.7,100,1.256666667,61.32,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 18:15,0.033333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2990.333333,68.73,68.76,100,1.31,60.94666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 18:30,0.033333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2940.333333,68.52666667,68.75666667,100,1.313333333,60.78333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 18:45,0.033333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2926.666667,69.14333333,68.7,100,1.31,61.24666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 19:00,0.016666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3031.666667,68.48333333,68.81666667,100,1.336666667,61.12,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 19:15,0.016666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2776.666667,68.20666667,68.71,100,1.353333333,60.85666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 19:30,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2637,68.08333333,68.65666667,100,1.396666667,60.67333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 19:45,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2491,68.26,68.67333333,100,1.39,60.70333333,0,62,0,99.66666667,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 20:00,0.033333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2740,68.31666667,68.66,100,1.376666667,60.62333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 20:15,0.02,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2598.333333,68.51666667,68.56666667,100,1.373333333,60.68666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 20:30,0.04,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2543.666667,68.77333333,68.55333333,100,1.386666667,60.73333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 20:45,0.04,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2486.333333,69.01333333,68.58666667,100,1.376666667,60.73,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 21:00,0.04,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2897,68.90666667,68.55,100,1.316666667,60.66333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 21:15,0.006666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3251.666667,69.13666667,68.68,100,1.286666667,60.8,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 21:30,0.006666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3248,68.99,68.72333333,100,1.27,60.94,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 21:45,0.006666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3210.333333,68.57333333,68.66,100,1.256666667,60.74333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 22:00,0.006666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,80.66666667,3059.666667,68.54333333,68.60666667,100,1.276666667,60.59,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 22:15,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5.333333333,3121,68.47666667,68.65333333,100,1.273333333,60.52333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 22:30,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3013,68.38666667,68.56333333,100,1.263333333,60.44333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 22:45,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,19,3043,68.17666667,68.53333333,100,1.25,60.28,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 23:00,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,65.66666667,3087.666667,67.93333333,68.50666667,100,1.266666667,60.26,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 23:15,0.013333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,51.66666667,3255,67.85333333,68.53666667,100,1.226666667,60.26666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 23:30,0.013333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3307.666667,67.60666667,68.55333333,100,1.196666667,60.28,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/4 23:45,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3398.333333,67.64666667,68.57,100,1.176666667,60.34,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 0:00,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3318.666667,67.09333333,68.6,100,1.183333333,60.16666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 0:15,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,64,3486.333333,66.33666667,68.57,100,1.16,59.97,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 0:30,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,90.66666667,3410,65.41,68.57333333,100,1.156666667,59.47333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 0:45,0.023333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3166.666667,63.24666667,68.45,100,1.176666667,58.67,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 1:00,0.023333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2666.333333,62.04666667,68.36666667,100,1.23,58.58666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 1:15,0.03,0.05,25,2,1,3,75,52,62,25,0,1.333333333,0,0,0,1,1,1,1,100,2920.666667,61.69333333,68.42,100,1.213333333,58.54666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 1:30,0.01,0.05,25,2,1,3,75,52,62,25,0,1.333333333,0,0,0,1,1,1,1,100,2829,61.36,68.44,100,1.206666667,58.47666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 1:45,0.01,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2776.666667,61.53333333,68.45333333,100,1.206666667,58.35666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 2:00,0.023333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2663.333333,62.57,68.48,100,1.2,58.76333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 2:15,0.023333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3175.333333,63.38333333,68.53,100,1.146666667,58.95333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 2:30,0.023333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,68,3079,64.12333333,68.50333333,100,1.11,59.07333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 2:45,0.023333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,8,3459.666667,64.48,68.52666667,100,1.07,59.23333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 3:00,0.023333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,68.33333333,3359.333333,63.84333333,68.60333333,100,1.093333333,59.02333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 3:15,0.023333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3091,62.11333333,68.48666667,100,1.13,58.34,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 3:30,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2738,61.12,68.51333333,100,1.166666667,58.21666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 3:45,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2680,60.85333333,68.47333333,100,1.183333333,58.36333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 4:00,0.013333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2614.333333,60.94666667,68.49333333,100,1.186666667,58.56333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 4:15,0.013333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2657.666667,60.68333333,68.45,100,1.163333333,58.33,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 4:30,0.013333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2647,60.46,68.47,100,1.153333333,58.33666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 4:45,0.013333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3015.333333,59.99333333,68.48,100,1.126666667,58.29333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 5:00,0.013333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3141.666667,59.73,68.41333333,100,1.133333333,58.07333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 5:15,0.013333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2829.666667,59.23666667,68.37666667,100,1.133333333,58.04333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 5:30,0.01,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2803.333333,58.72666667,68.37,100,1.14,58.05666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 5:45,0.05,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2514.666667,58.26333333,68.29,100,1.173333333,57.85333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 6:00,0.05,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2468.333333,57.91,68.63333333,100,1.123333333,65.90666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 6:15,0.05,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2643.666667,58.58,68.53666667,100,1.176666667,58.63333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 6:30,0.05,0.05,25,2,1,3,75,52,61.33333333,25,0,1,0,0,0,1,1,1,1,100,3108.333333,60,68.48333333,100,1.076666667,58.29,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 6:45,0.013333333,0.05,25,2,1,3,75,52,61.66666667,25,0,1,0,0,0,1,1,1,1,100,3010.333333,60.88333333,68.55333333,100,1.103333333,58.43,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 7:00,0.013333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2723.333333,61.30666667,68.47,100,1.136666667,58.77,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 7:15,0.026666667,0.05,25,2,1,3,75,52,61.66666667,25,0,1,0,0,0,1,1,1,1,100,2468,61.48333333,68.43333333,100,1.18,58.79,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 7:30,0.026666667,0.05,25,2,1,3,75,52,60.33333333,25,0,1,0,0,0,1,1,1,1,100,2762.333333,60.93333333,68.39666667,100,1.106666667,58.49666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 7:45,0.026666667,0.05,25,2,1,3,75,52,61.66666667,25,0,1,0,0,0,1,1,1,1,100,2916,60.17333333,68.33,100,1.11,58.26666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 8:00,0.026666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2733.333333,60.00666667,68.37666667,100,1.13,58.29,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 8:15,0.026666667,0.05,25,2,1,3,75,52,61.66666667,25,0,1,0,0,0,1,1,1,1,100,2489.666667,59.93666667,68.35,100,1.176666667,58.43,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 8:30,0.026666667,0.05,25,2,1,3,75,52,61.66666667,25,0,1,0,0,0,1,1,1,1,100,2795.333333,59.40333333,68.28,100,1.126666667,57.94666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 8:45,0.026666667,0.05,0,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2851.666667,59.02666667,68.66333333,100,1.126666667,64.81,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 9:00,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2793.333333,58.82,68.68333333,100,1.15,58.68666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 9:15,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2626.333333,57.23,68.68333333,100,1.156666667,64.40333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 9:30,0.006666667,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2713.666667,56.75,68.73666667,100,1.173333333,58.93333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 9:45,0.006666667,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2867,56.72,68.81333333,100,1.153333333,63.30333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 10:00,0.003333333,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2932.333333,56.58,68.67666667,100,1.143333333,60.15333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 10:15,0.01,0.05,16.66666667,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2687,56.43333333,68.99,100,1.196666667,63.65,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 10:30,0.01,0.05,8.333333333,1.333333333,1,3,75,52,61.33333333,25,0,1,0,0,0,1,1,1,1,100,2798.666667,56.21666667,68.76333333,100,1.126666667,62.04666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 10:45,0.01,0.05,16.66666667,1.666666667,1,3,75,52,61.66666667,25,0,1,0,0,0,1,1,1,1,100,3101.333333,55.74,68.81333333,100,1.156666667,59.85666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 11:00,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3084.666667,55.40666667,68.89666667,100,1.11,65.82666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 11:15,0.01,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2968,55.49333333,68.89,100,1.14,60.42,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 11:30,0.026666667,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2987.666667,55.35333333,69.01666667,100,1.136666667,64.57333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 11:45,0.05,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3199,54.63333333,68.82333333,100,1.12,60.54666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 12:00,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3149.666667,53.37333333,69.15333333,100,1.123333333,65.69333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 12:15,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3051.666667,52.93666667,69.34666667,100,1.156666667,65.89333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 12:30,0.003333333,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3178,53.75333333,69.35,100,1.17,63.06333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 12:45,0.003333333,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3283,54.08333333,69,100,1.066666667,61.92666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 13:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3400,54.20666667,69.35666667,100,1.096666667,65.89,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 13:15,0.003333333,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3374.333333,54.11666667,69.22,100,1.083333333,60.74,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 13:30,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3323.333333,54.34666667,69.17666667,100,1.07,65.41666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 13:45,0.006666667,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3291.666667,55.69333333,69.29,100,1.1,60.65666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 14:00,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3133,55.98666667,69.11666667,100,1.07,64.71666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 14:15,0.006666667,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3355.666667,56.53333333,69.06666667,100,1.106666667,60.08666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 14:30,0.006666667,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3300.333333,55.87,69.20666667,100,1.073333333,64.5,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 14:45,0.006666667,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3396.333333,55.91666667,69,100,1.096666667,60.07333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 15:00,0.006666667,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3065.333333,55.70333333,69.25,100,1.113333333,63.51,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 15:15,0.006666667,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2724.333333,53.18333333,68.99666667,100,1.116666667,62.12,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 15:30,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2621.666667,49.48,69.36333333,100,1.116666667,64.91333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 15:45,0.016666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2982.666667,47.59666667,69.45,100,1.143333333,64.72666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 16:00,0.016666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2910.333333,46.49,69.44666667,100,1.163333333,64.22666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 16:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2929.333333,46.22,69.40666667,100,1.096666667,63.79333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 16:30,0.056666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2946,45.67333333,69.39333333,100,1.1,63.54333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 16:45,0.056666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3262.333333,44.52333333,69.33,100,1.053333333,63.18,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 17:00,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3278.333333,44.38,69.33,100,1.07,62.71666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 17:15,0.06,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3018.666667,44.23,69.3,100,1.08,63.17,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 17:30,0.06,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3158.333333,43.79,69.28333333,100,1.006666667,62.53,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 17:45,0.06,0.05,0,1,1,3,75,52,61.66666667,25,0,1,0,0,0,1,1,1,1,100,3420.666667,44.18,69.29333333,100,1.026666667,62.62,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 18:00,0.06,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3311.666667,44.15,69.29333333,100,0.986666667,62.64,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 18:15,0.053333333,0.05,0,1,1,3,75,52,60.66666667,25,0,1,0,0,0,1,1,1,1,99.66666667,3117.666667,43.27666667,69.23,100,1.006666667,62.59,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 18:30,0.053333333,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,2976.666667,43.46666667,69.24666667,100,0.94,62.82666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 18:45,0.053333333,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,3229.666667,43.37666667,69.39666667,100,0.953333333,62.44333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 19:00,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3361.333333,43.07,69.35,100,0.906666667,62.18,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 19:15,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3267.666667,42.68,69.35,100,0.903333333,62.26666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 19:30,0.046666667,0.05,0,1,1,3,75,52,58.66666667,25,0,1,0,0,0,1,1,1,1,100,3045.333333,41.89666667,69.36666667,100,0.986666667,62.20666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 19:45,0.046666667,0.05,0,1,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,100,3216,41.8,69.30333333,100,0.943333333,61.91333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 20:00,0.046666667,0.05,0,1,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,100,3312,41.82333333,69.27,100,0.956666667,61.84333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 20:15,0.003333333,0.05,0,1,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,100,3070.666667,41.83666667,69.22333333,100,0.946666667,62.31,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 20:30,0.056666667,0.05,0,1,1,3,75,52,58,25,0.666666667,1.333333333,0,0,0,1,1,1,1,100,3026.333333,41.86333333,69.29666667,100,0.976666667,62.67333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 20:45,0.056666667,0.05,0,1,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,100,2826,41.43,69.29333333,100,0.923333333,62.14,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 21:00,0.056666667,0.05,0,1,1,3,75,52,58.66666667,25,0,1,0,0,0,1,1,1,1,99.33333333,3188,40.95666667,69.23666667,100,0.91,61.51666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 21:15,0.056666667,0.05,0,1,1,3,75,52,60.33333333,25,0,1,0,0,0,1,1,1,1,99.33333333,3068,41.16,69.18666667,100,0.92,61.82,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 21:30,0.056666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3080,40.91666667,69.16333333,100,0.926666667,61.82666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 21:45,0.016666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3027,40.18666667,69.13666667,100,0.903333333,61.45,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 22:00,0.016666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3262,39.93,69.08333333,100,0.886666667,61.18,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 22:15,0.046666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,2835.666667,39.53333333,69.10666667,100,0.92,60.81,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 22:30,0.046666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,96.33333333,3302.666667,37.90666667,69.11,100,0.886666667,60.37666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 22:45,0.046666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,84.66666667,3272,37.33333333,69.08666667,100,0.866666667,59.88333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 23:00,0.05,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,76,3099,37.99,69.1,100,0.92,60.32666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 23:15,0.003333333,0.05,0,1,1,3,75,52,61,25,0,1.333333333,0,0,0,1,1,1,1,75,3226.333333,38.29333333,69.13333333,100,0.926666667,60.47,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 23:30,0.016666667,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,75,3068,38.49,69.10666667,100,0.903333333,60.55666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/5 23:45,0.016666667,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,75,3113.333333,38.72,69.06,100,0.913333333,61.01666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/6 0:00,0.013333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,75,3336.666667,38.28666667,69.07333333,100,0.876666667,60.47666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/6 0:15,0.013333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,75,3239.333333,38.10333333,69.21333333,100,0.853333333,60.32333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/6 0:30,0.026666667,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,75,3212.666667,37.84,69.10666667,100,0.866666667,60.3,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/6 0:45,0.03,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,75,3045.666667,37.78666667,69.11333333,100,0.88,60.28333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/6 1:00,0.03,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,75,3284.333333,37.60666667,69.13,100,0.813333333,60.58666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/6 1:15,0.03,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,75,3205,37.40666667,69.11333333,100,0.88,60.47333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/6 1:30,0.03,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,75,3210,37.36666667,69.15,100,0.846666667,60.63333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/6 1:45,0.06,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,75,3188.666667,37.45,69.15,100,0.89,60.67333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/6 2:00,0.06,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,75,3269.333333,37.02666667,69.15666667,100,0.843333333,60.13666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/6 2:15,0.02,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,75,3257,36.77,69.14666667,100,0.83,59.85333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/6 2:30,0.043333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,75,3279,36.75666667,69.13333333,100,0.796666667,59.94,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/6 2:45,0.01,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,75,3278.666667,36.71666667,69.16333333,100,0.836666667,59.87666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/6 3:00,0.013333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,74.66666667,3370.666667,36.38333333,69.12666667,100,0.83,59.61333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/6 3:15,0.013333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,74,3280,36.35666667,69.11333333,100,0.833333333,59.65333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/6 3:30,0.013333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,73.66666667,3380.666667,36.29333333,69.11,100,0.813333333,59.50333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/6 3:45,0.026666667,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,70.33333333,3343.333333,36.10666667,69.11666667,100,0.82,59.33,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/6 4:00,0.026666667,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,64.33333333,3229,35.86666667,69.11666667,100,0.793333333,59.16,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/6 4:15,0.026666667,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,56.66666667,3429.666667,35.68,69.15333333,100,0.793333333,59.13333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/6 4:30,0.02,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,45,3432.333333,35.49,69.08666667,100,0.786666667,58.95666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/6 4:45,0.023333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,30.66666667,3468.666667,35.33333333,68.96,100,0.803333333,58.74,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/6 5:00,0,0.05,0,1,1,3,75,52,61.33333333,25,0,1,0,0,0,1,1,1,1,12.33333333,3473,35.42666667,68.96333333,100,0.79,58.76,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/6 5:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3537.666667,35.66333333,68.97333333,100,0.773333333,58.78333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/6 5:30,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3414,35.54,68.95,100,0.786666667,58.64666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/6 5:45,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3527.666667,35.25,68.92666667,100,0.776666667,58.49,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/6 6:00,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3603.333333,35.35333333,68.91,100,0.796666667,58.54666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/6 6:15,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3512,35.28333333,68.90333333,100,0.796666667,58.49,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/6 6:30,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3441.333333,35.65666667,68.94666667,100,0.82,58.74666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/6 6:45,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3423.333333,35.6,68.92666667,100,0.806666667,58.79333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/6 7:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3485,35.51666667,68.90333333,100,0.806666667,58.68,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/6 7:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3525.333333,35.65333333,68.91333333,100,0.833333333,58.87333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/6 7:30,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3380.333333,35.62333333,68.94666667,100,0.836666667,58.73,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/6 7:45,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3395.666667,35.48,68.93666667,100,0.85,59.00333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/6 8:00,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3489.333333,35.34666667,68.89666667,100,0.823333333,58.69666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/6 8:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3523.666667,35.41666667,68.89,100,0.85,58.65333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/6 8:30,0.016666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3500.666667,35.35666667,68.87666667,100,0.83,58.79333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/6 8:45,0.016666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3495.666667,35.27333333,68.86666667,100,0.836666667,58.87,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/6 9:00,0.016666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3603,35.41,68.84,100,0.91,58.76666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
