RTU_ID,time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode,SuplFanSts,BldgStaticPres_outlier,ClgPct_outlier,HtgPct_outlier,OutAirTemp_outlier,RmTemp_outlier,SuplFanSpd_outlier,OutAirFlow_outlier,SuplAirTemp_outlier
RTU_1,2025/3/8 21:30,0.003333333,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,3418.333333,52.38333333,70.22666667,100,1.253333333,66.32,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/8 21:45,0.003333333,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,3562.333333,52,70.26333333,100,1.243333333,66.10333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/8 22:00,0.003333333,0.05,0,1,1,3,75,52,59.66666667,25,0,1,0,0,0,1,1,1,1,100,3489,51.77,70.25666667,100,1.206666667,65.91666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/8 22:15,0.01,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3605,51.72333333,70.29666667,100,1.213333333,65.85,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/8 22:30,0.01,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3521,51.64666667,70.22666667,100,1.19,65.87666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/8 22:45,0.01,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3418.666667,51.69,70.24333333,100,1.183333333,65.88333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/8 23:00,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3470.333333,51.56666667,70.18333333,100,1.19,65.68,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/8 23:15,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3455.333333,51.17333333,70.10333333,100,1.19,65.44666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/8 23:30,0,0.05,0,1,1,3,75,52,58.66666667,25,0,1,0,0,0,1,1,1,1,100,3573,50.76333333,69.98666667,100,1.186666667,65.19333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/8 23:45,0,0.05,0,1,1,3,75,52,57,25,0,1,0,0,0,1,1,1,1,100,3484.666667,50.18333333,69.89666667,100,1.16,64.89333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 0:00,0,0.05,0,1,1,3,75,52,55.33333333,25,0,1,0,0,0,1,1,1,1,100,3544,49.68,69.70333333,100,1.173333333,64.66,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 0:15,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3501,49.26666667,69.61,100,1.206666667,64.38333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 0:30,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3507,49.12666667,69.48333333,100,1.2,64.25333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 0:45,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3518.666667,48.97333333,69.40333333,100,1.163333333,64.11333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 1:00,0,0.05,0,1,1,3,75,52,55.66666667,25,0,1,0,0,0,1,1,1,1,100,3555.333333,48.42666667,69.31,100,1.12,63.83333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 1:15,0,0.05,0,1,1,3,75,52,57.33333333,25,0,1,0,0,0,1,1,1,1,100,3532.666667,46.56666667,69.22,100,1.036666667,62.91,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 1:30,0,0.05,0,1,1,3,75,52,59.33333333,25,0,1,0,0,0,1,1,1,1,100,3596.333333,46.23,69.17,100,0.996666667,62.76666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 1:45,0,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3634.666667,45.59333333,69.11333333,100,0.963333333,62.55666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 2:00,0,0.05,0,1,1,3,75,52,57,25,0,1,0,0,0,1,1,1,1,100,3605,44.53666667,69.1,100,0.94,62.11666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 2:15,0,0.05,0,1,1,3,75,52,55.33333333,25,0,1,0,0,0,1,1,1,1,100,3666.666667,44.98333333,69.13666667,100,0.943333333,62.36333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 2:30,0,0.05,0,1,1,3,75,52,55.33333333,25,0,1,0,0,0,1,1,1,1,100,3682.333333,45.47,69.15333333,100,0.926666667,62.48,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 2:45,0,0.05,0,1,1,3,75,52,55.33333333,25,0,1,0,0,0,1,1,1,1,100,3730.666667,45.81333333,69.19666667,100,0.893333333,62.55333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 3:00,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3673.333333,44.77666667,69.18,100,0.88,62.26,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 3:15,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3660,43.58666667,69.23,100,0.84,61.8,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 3:30,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3659.333333,43.15666667,69.23,100,0.833333333,61.6,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 3:45,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3703,43.71,69.26,100,0.833333333,61.90666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 4:00,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3768.666667,42.79,69.26,100,0.803333333,61.56666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 4:15,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3753.333333,41.84333333,69.20333333,100,0.81,61.20333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 4:30,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3680.333333,40.63666667,69.21,100,0.793333333,60.77,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 4:45,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3773.666667,40.13,69.17666667,100,0.796666667,60.37666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 5:00,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3741.333333,40.18,69.14,100,0.793333333,60.30666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 5:15,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3621.333333,40.08,69.15,100,0.783333333,60.16333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 5:30,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3730.666667,39.51666667,69.12666667,100,0.783333333,59.96,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 5:45,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3745.666667,39.45333333,69.18333333,100,0.773333333,59.96333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 6:00,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3723.666667,39.06333333,69.14333333,100,0.776666667,59.80666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 6:15,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3760,39.05333333,69.18666667,100,0.773333333,59.82333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 6:30,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3707.666667,38.51333333,69.15333333,100,0.78,59.77666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 6:45,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3732.666667,38.52,69.11333333,100,0.766666667,59.57,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 7:00,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3778.333333,38.78333333,69.15666667,100,0.773333333,59.71666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 7:15,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3744,38.53,69.14666667,100,0.77,59.65333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 7:30,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3814.333333,38.53333333,69.12333333,100,0.76,59.62333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 7:45,0.003333333,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3689.666667,38.53,69.12666667,100,0.78,59.58,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 8:00,0.003333333,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3698.666667,38.07333333,69.1,100,0.786666667,59.37666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 8:15,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3641.333333,37.61666667,69.07,100,0.763333333,59.24666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 8:30,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3682,37.44333333,69.08333333,100,0.753333333,59.10333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 8:45,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3682.333333,37.41666667,69.05333333,100,0.77,59.09666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 9:00,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3678,37.08666667,69.05,100,0.773333333,59.05,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 9:15,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3614.666667,36.81666667,69.02666667,100,0.773333333,58.87666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 9:30,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3714.333333,36.63333333,69.02666667,100,0.796666667,58.83333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 9:45,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3573.333333,36.46,69.01666667,100,0.796666667,58.75333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 10:00,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3647.666667,36.19666667,69.04333333,100,0.763333333,58.57666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 10:15,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3689.666667,36.07666667,69.08,100,0.793333333,58.59,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 10:30,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3696.666667,36.03333333,69.07,100,0.82,58.69,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 10:45,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3621.333333,35.88,69.04333333,100,0.81,58.55,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 11:00,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3635.333333,35.90666667,69.11666667,100,0.786666667,58.61,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 11:15,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3502.666667,35.76333333,69.09,100,0.8,58.54333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 11:30,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3578,35.61333333,69.08333333,100,0.82,58.50333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 11:45,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3666,35.52666667,69.05,100,0.823333333,58.47333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 12:00,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3605.333333,35.33666667,69.08333333,100,0.826666667,58.34333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 12:15,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3614.333333,35.26,69.02333333,100,0.833333333,58.37666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 12:30,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3661.666667,35.48333333,69.03666667,100,0.833333333,58.41,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 12:45,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3666.333333,35.45666667,69.02666667,100,0.82,58.54666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 13:00,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3635,36.21,69.07333333,100,0.826666667,58.86666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 13:15,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3548.333333,37.92,69.13,100,0.85,59.46666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 13:30,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3689,38.76666667,69.19333333,100,0.846666667,59.96666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 13:45,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3666.333333,40.11333333,69.28333333,100,0.863333333,60.63333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 14:00,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3730.333333,41.31333333,69.41,100,0.88,61.17666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 14:15,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3680,42.46333333,69.45,100,0.89,61.65333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 14:30,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3748,43.24666667,69.53333333,100,0.896666667,62.03333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 14:45,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3673.333333,45.48666667,69.63333333,100,0.913333333,63.18333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 15:00,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3671,47.10666667,69.74,100,0.936666667,64.12333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 15:15,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3696.666667,48.49333333,69.79666667,100,0.953333333,64.84,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 15:30,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3620.666667,49.74,69.91,100,0.95,65.41333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 15:45,0,0.05,0,1,1,3,75,52,55.33333333,25,0,1,0,0,0,1,1,1,1,100,3666.666667,51.21666667,69.96333333,100,0.976666667,66.05666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 16:00,0,0.05,0,1,1,3,75,52,56.66666667,25,0,1,0,0,0,1,1,1,1,100,3628.333333,51.37666667,70.01333333,100,0.983333333,66.09,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 16:15,0,0.05,0,1,1,3,75,52,57,25,0,1,0,0,0,1,1,1,1,100,3500.666667,51.73333333,70.03666667,100,0.993333333,66.32333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 16:30,0,0.05,0,1,1,3,75,52,57,25,0,1,0,0,0,1,1,1,1,100,3325.666667,52.27666667,70.04666667,100,1.01,66.65333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 16:45,0,0.05,0,1,1,3,75,52,57,25,0,1,0,0,0,1,1,1,1,100,3507,52.51666667,70.05,100,1.03,66.77333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 17:00,0,0.05,0,1,1,3,75,52,57,25,0,1,0,0,0,1,1,1,1,100,3379.666667,52.97666667,70.06333333,100,1.053333333,66.94666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 17:15,0,0.05,0,1,1,3,75,52,57,25,0,1,0,0,0,1,1,1,1,100,3380,53.70333333,70.04,100,1.073333333,67.24666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 17:30,0,0.05,0,1,1,3,75,52,57,25,0,1,0,0,0,1,1,1,1,100,3397.666667,54.15666667,70.06333333,100,1.07,67.53333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 17:45,0,0.05,16.66666667,1.333333333,1,3,75,52,57,25,0,1,0,0,0,1,1,1,1,100,3291.666667,54.65333333,69.95666667,100,1.086666667,64.76333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 18:00,0,0.05,25,2,1,3,75,52,57,25,0,1,0,0,0,1,1,1,1,100,3375.666667,55.56,69.20666667,100,0.993333333,58.43666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 18:15,0.003333333,0.05,25,2,1,3,75,52,57,25,0,1,0,0,0,1,1,1,1,100,3127.333333,57.21666667,68.81333333,100,0.86,58.36,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 18:30,0,0.05,25,2,1,3,75,52,56.33333333,25,0,1,0,0,0,1,1,1,1,100,3026.666667,57.63,68.75666667,100,0.77,58.40666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 18:45,0,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,3060,57.64,68.69333333,100,0.82,58.47333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 19:00,0.003333333,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,3051.333333,58.50666667,68.68333333,100,0.843333333,58.65,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 19:15,0.003333333,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2938.333333,59.37666667,68.68666667,100,0.92,58.99333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 19:30,0.003333333,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2851.666667,60.20333333,68.73333333,100,0.976666667,58.89666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 19:45,0.003333333,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2843.333333,60.70666667,68.76333333,100,1.066666667,59.32666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 20:00,0,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2757.333333,60.61666667,68.74333333,100,1.123333333,59.28666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 20:15,0,0.05,25,2,1,3,75,52,57,25,0,1,0,0,0,1,1,1,1,100,2687.333333,61.08333333,68.75,100,1.2,59.75666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 20:30,0.003333333,0.05,25,2,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,2787.666667,60.59333333,68.77666667,100,1.253333333,59.31333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 20:45,0.003333333,0.05,25,2,1,3,75,52,60.66666667,25,0,1,0,0,0,1,1,1,1,100,2782,61.17666667,68.77333333,100,1.353333333,59.56,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 21:00,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2499,61.82,68.74666667,100,1.466666667,59.75333333,0,62,0,99.33333333,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 21:15,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2640.333333,61.55666667,68.64,100,1.526666667,59.28666667,0,62,0,97.33333333,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 21:30,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2199.666667,61.54333333,68.61,100,1.573333333,59.05,0,62,0,85.66666667,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 21:45,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2251.333333,61.59666667,68.61,100,1.546666667,58.98666667,0,62,0,74.33333333,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 22:00,0.033333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2599.333333,61.09333333,68.64333333,100,1.526666667,58.66333333,0,62,0,73,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 22:15,0.033333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2297.666667,61.07,68.62666667,100,1.436666667,58.71333333,0,62,0,72.66666667,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 22:30,0.033333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2644.666667,60.83333333,68.68333333,100,1.493333333,58.46,0,62,0,73,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 22:45,0.033333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2896,60.15333333,68.64,100,1.5,58.05666667,0,62,0,73.33333333,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 23:00,0.006666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2319.666667,59.89333333,68.49,100,1.53,58.04,0,62,0,73,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 23:15,0.006666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2447.666667,59.72666667,68.39666667,100,1.476666667,57.95,0,62,0,72.66666667,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 23:30,0.006666667,0.05,8.333333333,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2471.333333,59.03333333,68.63333333,100,1.52,62.84666667,0,62,0,73.66666667,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/9 23:45,0.006666667,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2715.333333,58.20333333,68.56,100,1.496666667,59.73666667,0,62,0,74,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 0:00,0,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2485.333333,57.19333333,68.66,100,1.5,63.08666667,0,62,0,75,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 0:15,0,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2612,55.76666667,68.57333333,100,1.446666667,63.10666667,0,62,0,81.66666667,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 0:30,0,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2731.333333,54.48666667,68.65333333,100,1.373333333,61.78333333,0,62,0,97.33333333,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 0:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2982,53.37,68.82333333,100,1.306666667,65.69333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 1:00,0,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3112.666667,53.19666667,69.11333333,100,1.31,63.47333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 1:15,0,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3410,51.90333333,68.74666667,100,1.203333333,61.45,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 1:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3341,51.17333333,69.02333333,100,1.183333333,64.93,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 1:45,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3332.333333,49.83333333,69.19,100,1.18,64.53666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 2:00,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3389,49.17666667,69.19666667,100,1.163333333,64.19,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 2:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3514.666667,48.91666667,69.18666667,100,1.143333333,64.05666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 2:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3459.333333,48.07666667,69.18666667,100,1.113333333,63.61333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 2:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3434,46.65333333,69.14333333,100,1.09,62.92333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 3:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3479.666667,46.39666667,69.14333333,100,1.086666667,62.86666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 3:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3498.333333,46.06333333,69.16,100,1.076666667,62.63,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 3:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3521.333333,45.42,69.11666667,100,1.06,62.41,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 3:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3546,44.97666667,69.05666667,100,1.023333333,62.23333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 4:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3591.666667,44.29,69.01666667,100,0.996666667,61.95333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 4:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3539,43.67333333,69.07,100,0.966666667,61.76333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 4:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3557.333333,43.38333333,69.11,100,0.923333333,61.60666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 4:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3516.333333,43.10333333,69.18666667,100,0.933333333,61.53,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 5:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3523,42.38666667,69.11333333,100,0.923333333,61.28,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 5:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3514,42.08,69.13,100,0.933333333,61.08,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 5:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3552.666667,41.7,69.15666667,100,0.923333333,60.97666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 5:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3509.666667,41.05333333,69.14333333,100,0.93,60.75333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 6:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3587,40.68666667,69.15333333,100,0.893333333,60.64,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 6:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3571,40.56333333,69.15333333,100,0.906666667,60.56666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 6:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98.66666667,3550.333333,40.16333333,69.18666667,100,0.916666667,60.43333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 6:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,94.66666667,3509.666667,39.75,69.15333333,100,0.91,60.24666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 7:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,85,3520,39.495,69.07,100,0.915,60.115,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 7:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,76.33333333,3578,39.26333333,69.09666667,100,0.89,60.00333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 7:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,65,3532.666667,38.99333333,69.14,100,0.896666667,59.98333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 7:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,49.66666667,3466.333333,38.38333333,69.09666667,100,0.883333333,59.71,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 8:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,28.66666667,3487,38.21333333,69.07666667,100,0.926666667,59.30333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 8:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3446,37.74666667,68.90666667,100,1.056666667,59.39666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 8:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3594.333333,38.11666667,68.89,100,1.046666667,59.48333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 8:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3496,37.88,68.88333333,100,1.056666667,59.44,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 9:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3519,36.88333333,68.82333333,100,1.053333333,59.09,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 9:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3507.666667,36.92333333,68.82,100,1.053333333,59.01666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 9:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3484.333333,36.87,68.81,100,1.033333333,58.88666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 9:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3511.333333,36.71666667,68.80333333,100,1.02,58.88333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 10:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3573,36.47666667,68.82,100,1.02,58.79,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 10:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3489.333333,36.13333333,68.79333333,100,1.013333333,58.65,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 10:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3623.333333,36.21,68.77333333,100,0.99,58.6,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 10:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3516.333333,36.17333333,68.80666667,100,0.98,58.68,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 11:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3539.333333,36.17666667,68.80333333,100,0.98,58.61,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 11:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3514.333333,36.20333333,68.80333333,100,0.973333333,58.59,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 11:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3560,36.03,68.81,100,0.986666667,58.57333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 11:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3468.666667,35.96333333,68.82333333,100,0.983333333,58.57666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 12:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3471,35.94666667,68.85333333,100,0.983333333,58.59666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 12:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3446,35.88666667,68.87666667,100,0.973333333,58.52333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 12:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3509.666667,36.15,68.89,100,0.956666667,58.70666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 12:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3538.666667,36.85,68.91666667,100,0.963333333,59.03666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 13:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3541.333333,38.06666667,69.04,100,0.963333333,59.59666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 13:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3550.333333,38.95333333,69.15666667,100,0.966666667,60.17333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 13:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3634.666667,39.29666667,69.18,100,0.973333333,60.4,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 13:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3568.666667,41.26666667,69.23666667,100,0.993333333,61.33,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 14:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3605.666667,43.00333333,69.42333333,100,1.01,62.11,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 14:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3637,44.00333333,69.52666667,100,1.013333333,62.6,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 14:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5.666666667,3598.666667,45.84666667,69.61666667,100,1.013333333,63.43,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 14:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,17.33333333,3627.666667,47.97666667,69.77,100,1.02,64.39333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 15:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,52.33333333,3476,50.37,69.88333333,100,1.013333333,65.48333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 15:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,94.33333333,3530.333333,52.39666667,70.06333333,100,1.026666667,66.38666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 15:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3443.666667,54,70.08,100,1.04,67.15,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 15:45,0.003333333,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3350.666667,55.83,69.69666667,100,1.043333333,60.30666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 16:00,0.02,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3189.666667,57.51,69.12666667,100,1.003333333,59.10333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 16:15,0.003333333,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3128.333333,58.92,69.02,100,1.043333333,59.55333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 16:30,0.006666667,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3204,60.03,68.93666667,100,1.043333333,59.70666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 16:45,0.006666667,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3269,60.51333333,68.92333333,100,1.07,59.99,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 17:00,0.023333333,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3023.666667,60.86666667,68.83333333,100,1.11,60.1,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 17:15,0.006666667,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3355,61.73,68.85333333,100,1.066666667,60.48666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 17:30,0.006666667,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3453,62.18333333,68.74333333,100,1.066666667,60.60666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 17:45,0.03,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2962.333333,62.44333333,68.75666667,100,1.126666667,60.64,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 18:00,0.01,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3264.333333,63.42666667,68.81666667,100,1.143333333,61.26,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 18:15,0.006666667,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2946.333333,64.34,68.78333333,100,1.136666667,61.39,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 18:30,0.016666667,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2934.666667,64.25,68.60333333,100,1.21,61.17666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 18:45,0.02,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3043.333333,64.2,68.66333333,100,1.22,61.11666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 19:00,0.01,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2946,65.21333333,68.47333333,100,1.25,61.50666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 19:15,0.01,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3245,65.43,68.47333333,100,1.246666667,61.35333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 19:30,0.01,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2982.666667,65.09333333,68.38333333,100,1.293333333,61.02666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 19:45,0,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3064.333333,65.22666667,68.43333333,100,1.33,61.05666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 20:00,0,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2782.333333,65.8,68.44,100,1.376666667,61.18,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 20:15,0,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2796,66.36,68.52,100,1.4,61.29333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 20:30,0.026666667,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2840.666667,66.97333333,68.52333333,100,1.443333333,61.36,0,62,0,99.33333333,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 20:45,0.026666667,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2740.333333,66.90333333,68.54666667,100,1.496666667,61.17333333,0,62,0,99,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 21:00,0.026666667,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2776.666667,67.05,68.57,100,1.496666667,61.3,0,62,0,99,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 21:15,0,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2934.666667,66.94666667,68.60666667,100,1.496666667,61.23333333,0,62,0,99,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 21:30,0,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2929.666667,66.71,68.74333333,100,1.473333333,61.03333333,0,62,0,99.33333333,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 21:45,0.006666667,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2790.666667,67.07666667,68.68,100,1.483333333,61.22,0,62,0,99,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 22:00,0.006666667,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2904.666667,66.82666667,68.75,100,1.46,61.07,0,62,0,99.33333333,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 22:15,0.003333333,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2751.333333,66.58666667,68.74333333,100,1.48,60.94666667,0,62,0,99,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 22:30,0.003333333,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2751.333333,66.50666667,68.72333333,100,1.486666667,60.89333333,0,62,0,99,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 22:45,0.003333333,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2865.333333,66.17,68.81,100,1.446666667,60.66333333,0,62,0,99.66666667,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 23:00,0.003333333,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3090,65.71666667,68.78666667,100,1.44,60.42333333,0,62,0,99.66666667,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 23:15,0.03,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2757,65.33,68.70333333,100,1.506666667,60.18666667,0,62,0,99.33333333,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 23:30,0.03,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2705.333333,64.57666667,68.56,100,1.476666667,59.87666667,0,62,0,99,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/10 23:45,0.003333333,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3115.666667,63.92,68.59333333,100,1.466666667,59.41666667,0,62,0,99,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 0:00,0,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2648.666667,63.08666667,68.47,100,1.503333333,59.04666667,0,62,0,99,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 0:15,0,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2589.666667,62.73333333,68.45666667,100,1.473333333,59.03666667,0,62,0,99.33333333,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 0:30,0,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2951.666667,62.18,68.42666667,100,1.356666667,58.91333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 0:45,0,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2907.333333,61.14666667,68.40666667,100,1.286666667,58.82,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 1:00,0.01,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2871.333333,60.93333333,68.34333333,100,1.19,58.79666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 1:15,0.003333333,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2971.333333,60.98333333,68.40333333,100,1.143333333,58.84666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 1:30,0.003333333,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3015,60.84666667,68.34333333,100,1.143333333,58.79,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 1:45,0.023333333,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3023.666667,60.39,68.34333333,100,1.12,58.64,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 2:00,0,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3090.333333,59.49,68.35333333,100,1.083333333,58.46666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 2:15,0,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3063.666667,59.34666667,68.28,100,1.076666667,58.30666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 2:30,0.02,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2746.666667,59.34666667,68.3,100,1.096666667,58.40333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 2:45,0.02,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3091.333333,59.21,68.32666667,100,1.056666667,58.44,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 3:00,0.02,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2805.666667,58.79666667,68.32,100,1.09,58.43666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 3:15,0.02,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3132,57.82666667,68.26,100,1.036666667,57.97333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 3:30,0.006666667,0.05,8.333333333,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3027,57.41,68.56666667,100,1.056666667,64.08,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 3:45,0.006666667,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2985.333333,58.25333333,68.7,100,1.133333333,59.08666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 4:00,0.006666667,0.05,25,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3139.333333,58.11666667,68.38333333,100,1.026666667,58.03666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 4:15,0.006666667,0.05,8.333333333,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3223.666667,56.00666667,68.51666667,100,1.006666667,62.83333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 4:30,0.006666667,0.05,8.333333333,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3380.666667,53.53,68.78666667,100,1.02,61.13666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 4:45,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3610,50.97333333,68.91333333,100,0.983333333,64.12666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 5:00,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3539.333333,50.41,69.13,100,1.04,64.22333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 5:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3512.333333,50.05333333,69.33333333,100,1.05,64.22333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 5:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3471,52.78666667,69.40666667,100,1.046666667,65.39333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 5:45,0.003333333,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3441.333333,56.22333333,69.39333333,100,1.036666667,63.23333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 6:00,0.003333333,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3409.333333,57.38666667,68.98,100,0.926666667,63.41666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 6:15,0.006666667,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3403.333333,57.23,69.04,100,0.966666667,60.57,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 6:30,0.006666667,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3364.333333,57.32,69.08666667,100,0.96,63.70666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 6:45,0.006666667,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3389.333333,56.94333333,68.92333333,100,0.91,60.56,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 7:00,0,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3429.666667,56.78666667,69.18333333,100,0.953333333,62.26,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 7:15,0.003333333,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3371.333333,56.61666667,68.94666667,100,0.9,63.02333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 7:30,0.003333333,0.05,8.333333333,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3457.333333,56.68333333,69.09,100,0.903333333,60.35,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 7:45,0.003333333,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3346.333333,56.65666667,69.08,100,0.896666667,65.06666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 8:00,0,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3380,56.8,69.14,100,0.856666667,60.29666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 8:15,0,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3434.666667,56.24666667,69.23666667,100,0.853333333,63.30333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 8:30,0.003333333,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3327.666667,56.04,69.01,100,0.836666667,62.81666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
