RTU_ID,time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode,SuplFanSts,BldgStaticPres_outlier,ClgPct_outlier,HtgPct_outlier,OutAirTemp_outlier,RmTemp_outlier,SuplFanSpd_outlier,OutAirFlow_outlier,SuplAirTemp_outlier
RTU_1,2025/3/11 8:45,0.003333333,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3353,56.36333333,69.23666667,100,0.876666667,60.94,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 9:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3380,56.26666667,69.08666667,100,0.89,64.48333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 9:15,0,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3375,56.56,69.11666667,100,0.913333333,60.97,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 9:30,0,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3366,56.39666667,69.22,100,0.946666667,63.58333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 9:45,0.003333333,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3395.666667,55.58666667,68.98333333,100,0.883333333,61.20666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 10:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3391.333333,51.3,69.34333333,100,0.953333333,64.70333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 10:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3521,49.39333333,69.42666667,100,0.986666667,64.11666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 10:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3493.333333,49.16666667,69.44333333,100,1.003333333,64.00333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 10:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3448,53.2,69.51333333,100,0.996666667,65.62666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 11:00,0.006666667,0.05,16.66666667,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3439.666667,55.55333333,69.29666667,100,0.916666667,60.55333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 11:15,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3487,55.42666667,69.23333333,100,0.893333333,65.72333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 11:30,0.006666667,0.05,16.66666667,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3457.666667,54.35,69.20333333,100,0.893333333,60.8,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 11:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3398,49.79666667,69.20666667,100,0.88,63.93,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 12:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3587,48.74666667,69.4,100,0.906666667,63.68333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 12:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3619,49.03666667,69.45333333,100,0.92,63.93333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 12:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3607,49.16,69.51666667,100,0.943333333,64.05666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 12:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3502.666667,52.78666667,69.66,100,0.96,65.47333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 13:00,0,0.05,8.333333333,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3478,55.32,69.49333333,100,0.853333333,60.06,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 13:15,0,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3573,55.97666667,69.41333333,100,0.793333333,64.90666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 13:30,0,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3457.333333,56.85333333,69.34,100,0.793333333,60.36,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 13:45,0,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3229.666667,57.70666667,69.47333333,100,0.883333333,62.48666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 14:00,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3037.666667,58.82,69.09666667,100,0.876666667,58.56666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 14:15,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2985,59.67,68.97333333,100,0.856666667,58.82333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 14:30,0.046666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3182,60.53,68.96666667,100,0.856666667,59.20333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 14:45,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3507.333333,61.18666667,69.02,100,0.806666667,59.30333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 15:00,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2816.666667,62.29666667,68.95,100,0.95,59.88333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 15:15,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2835,63.77333333,68.89333333,100,0.97,60.48666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 15:30,0.016666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2949,64.91666667,68.88666667,100,0.973333333,60.77666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 15:45,0.05,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3040.666667,66.35333333,68.87666667,100,0.986666667,61.27,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 16:00,0.05,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3037.666667,68.03333333,68.88333333,100,1.023333333,61.72666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 16:15,0.036666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3040.333333,69.26,68.87666667,100,1.036666667,60.90666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 16:30,0.036666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3081.333333,70.42,68.92333333,100,1.043333333,61.37666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 16:45,0.01,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3068.333333,71.62,69.06,100,1.016666667,61.74333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 17:00,0.01,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3156.666667,72.32666667,69.2,100,1.03,62.09,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 17:15,0.01,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3055.333333,72.93333333,69.30333333,100,1.076666667,62.41666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 17:30,0.01,0.05,25,2,1,3,75,52,61.33333333,25,0,1,0,0,0,1,1,1,1,100,3189,73.33333333,69.22333333,100,1.08,62.43333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 17:45,0.043333333,0.05,25,2,1,3,75,52,62,25,0,1.333333333,0,0,0,1,1,1,1,100,2723.333333,73.81,69.25666667,100,1.113333333,62.62666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 18:00,0.043333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2821,74.57,69.26333333,100,1.076666667,62.93,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 18:15,0.076666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,15,2677.666667,74.75,69.12333333,100,1.17,62.76666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 18:30,0.076666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3485,75.14333333,69.26,100,1.09,63.1,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 18:45,0.02,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3434.333333,75.29,69.41666667,100,1.133333333,63.33333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 19:00,0.03,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3357.333333,75.45333333,69.46,100,1.16,63.32666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 19:15,0.03,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3425.666667,75.92666667,69.47666667,100,1.173333333,63.51,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 19:30,0.03,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3235,76.31666667,69.49,100,1.216666667,63.56666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 19:45,0.03,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3380.333333,76.35,69.52,100,1.276666667,63.47333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 20:00,0.04,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3284.333333,76.70333333,69.53,100,1.31,63.64666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 20:15,0.02,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3307,76.92666667,69.61,100,1.293333333,63.71666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 20:30,0.016666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3358.666667,77.03333333,69.68,100,1.276666667,63.80666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 20:45,0.016666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3423.333333,76.94666667,69.74666667,100,1.186666667,63.73333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 21:00,0.01,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3287.333333,76.96,69.68666667,100,1.173333333,63.84333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 21:15,0.01,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3512,76.89333333,69.68666667,100,1.133333333,63.85666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 21:30,0.016666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3471,76.94333333,69.67,100,1.096666667,63.86333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 21:45,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3650.666667,76.99666667,69.76,100,1.053333333,63.94,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 22:00,0.01,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3559.666667,76.84,69.78,100,1.026666667,63.85333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 22:15,0.01,0.05,25,2,1,3,75,52,61.33333333,25,0,1,0,0,0,1,1,1,1,5,3673,76.59666667,69.78333333,100,0.996666667,63.71666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 22:30,0.01,0.05,25,2,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3646,75.95,69.79666667,100,0.986666667,63.50333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 22:45,0.01,0.05,25,2,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3457.333333,75.54333333,69.77333333,100,0.986666667,63.33666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 23:00,0.01,0.05,25,2,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3632.666667,75.15333333,69.76333333,100,0.973333333,63.03666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 23:15,0.01,0.05,25,2,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3641.666667,74.63666667,69.58,100,0.97,62.82666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 23:30,0.006666667,0.05,25,2,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3873.333333,74.12666667,69.44666667,100,0.966666667,62.54333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/11 23:45,0.003333333,0.05,25,2,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3905.666667,72.49,69.29333333,100,0.966666667,61.92,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 0:00,0.003333333,0.05,25,2,1,3,75,52,60.33333333,25,0,1,0,0,0,1,1,1,1,5,3866.666667,71.77333333,69.15333333,100,1,61.44666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 0:15,0.003333333,0.05,25,2,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,36.66666667,3568.666667,70.34666667,68.99333333,100,1.083333333,60.83333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 0:30,0.003333333,0.05,25,2,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,3188.666667,68.33333333,68.63666667,100,1.206666667,59.88666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 0:45,0.003333333,0.05,25,2,1,3,75,52,59.33333333,25,0,1.333333333,0,0,0,1,1,1,1,100,3063.333333,67.90333333,68.46,100,1.266666667,59.62666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 1:00,0.003333333,0.05,25,2,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,2924.333333,67.66,68.39666667,100,1.246666667,59.54666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 1:15,0.003333333,0.05,25,2,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,2800.666667,66.66,68.38,100,1.233333333,59.47666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 1:30,0.006666667,0.05,25,2,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,2732,65.87333333,68.36333333,100,1.2,60.10333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 1:45,0.006666667,0.05,25,2,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,2855.666667,65.07,68.42666667,100,1.143333333,59.99666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 2:00,0.006666667,0.05,25,2,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,2651.333333,64.16666667,68.31333333,100,1.146666667,59.73666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 2:15,0.006666667,0.05,25,2,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,2789,63.87333333,68.36,100,1.126666667,59.53333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 2:30,0.066666667,0.05,25,2,1,3,75,52,59.33333333,25,0,1.333333333,0,0,0,1,1,1,1,100,2904.333333,62.80333333,68.27666667,100,1.116666667,59.19333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 2:45,0.016666667,0.05,25,2,1,3,75,52,60.66666667,25,0,1,0,0,0,1,1,1,1,100,2934.666667,62.22333333,68.47333333,100,1.086666667,59.07666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 3:00,0.036666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2773.666667,61.78666667,68.51333333,100,1.09,58.93666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 3:15,0.006666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2836.333333,61.00666667,68.52,100,1.076666667,58.77666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 3:30,0.026666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2965,60.77,68.51,100,1.043333333,58.52,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 3:45,0.026666667,0.05,25,2,1,3,75,52,62,25,0,1.333333333,0,0,0,1,1,1,1,100,3244.333333,60.77,68.54,100,0.98,58.45666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 4:00,0.026666667,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2973,59.57,68.48,100,1.026666667,60.08,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 4:15,0.026666667,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2640,59.32666667,68.85333333,100,1.12,63.36,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 4:30,0.026666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3130.666667,58.48,68.59333333,100,1.016666667,58.16,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 4:45,0.026666667,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2705.666667,57.77666667,68.69666667,100,1.093333333,63.97666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 5:00,0.026666667,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2965,57.27666667,68.70333333,100,1.063333333,58.46,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 5:15,0.026666667,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2821,57.18,68.83333333,100,1.083333333,63.71333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 5:30,0.026666667,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2727,56.89,68.63666667,100,1.073333333,59.68666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 5:45,0.026666667,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2715.333333,56.97333333,68.87333333,100,1.096666667,63.78333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 6:00,0.006666667,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2779.333333,57.51,68.67,100,1.063333333,60.61333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 6:15,0,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2735.333333,56.64333333,68.87666667,100,1.136666667,61.18333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 6:30,0,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2813,55.97666667,68.66333333,100,1.066666667,63.05333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 6:45,0,0.05,16.66666667,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3116.666667,55.45,68.93666667,100,1.083333333,60.42333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 7:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2968.333333,55.34666667,68.99333333,100,1.076666667,66.11333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 7:15,0,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2909.666667,55.29333333,68.97666667,100,1.09,60.63,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 7:30,0,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3044.666667,54.99666667,69.15666667,100,1.07,63.45666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 7:45,0.023333333,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2846.333333,55.04,68.92333333,100,1.076666667,61.68666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 8:00,0.023333333,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2955,54.96333333,69.21666667,100,1.09,63.30666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 8:15,0.023333333,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2835.333333,54.72,68.93333333,100,1.07,62.46,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 8:30,0.016666667,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2876.666667,54.84333333,69.22,100,1.113333333,61.97,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 8:45,0.016666667,0.05,8.333333333,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2855,54.98,69.01333333,100,1.063333333,63.13,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 9:00,0.03,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3002,54.72666667,69.03,100,1.076666667,61.57333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 9:15,0.03,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3036,54.77,69.20666667,100,1.05,66.00666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 9:30,0.03,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3051.666667,54.54666667,69.09,100,1.076666667,61.03,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 9:45,0.03,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2913.333333,54.67666667,69.27,100,1.07,66.10333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 10:00,0,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3092,55.15666667,69.1,100,1.076666667,60.25333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 10:15,0,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3005.333333,55.31666667,69.24,100,1.053333333,64.84333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 10:30,0.006666667,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3121,55.14666667,69.06666667,100,1.07,59.93666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 10:45,0.013333333,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3318.333333,54.91,69.35333333,100,1.05,63.79666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 11:00,0.013333333,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3068.333333,54.66,69.04333333,100,1.05,61.00666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 11:15,0.016666667,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3043.333333,54.94,69.3,100,1.08,63.25,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 11:30,0.016666667,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3398.666667,54.76333333,69.11666667,100,1.013333333,62.74666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 11:45,0.016666667,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3310,55.11,69.34,100,1.08,60.57333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 12:00,0.01,0.05,16.66666667,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3416,58.48,69.2,100,1.02,62.45666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 12:15,0.01,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3273.666667,58.99666667,69.08666667,100,1.05,58.48,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 12:30,0.016666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3521,59.44,68.87333333,100,0.983333333,58.37666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 12:45,0.036666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3430.333333,59.86666667,68.84333333,100,1.003333333,58.64666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 13:00,0.02,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3225.333333,59.25333333,68.79666667,100,1.033333333,58.52333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 13:15,0.006666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3272.333333,60.22666667,68.84,100,1.03,58.89333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 13:30,0.006666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3498.666667,61.47666667,68.86,100,1,59.49333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 13:45,0.006666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3267,62.42333333,68.84,100,1.053333333,59.96333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 14:00,0.006666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2791,63.49666667,68.91666667,100,1.106666667,60.43333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 14:15,0.046666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2794,64.45666667,68.87333333,100,1.12,60.78666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 14:30,0.046666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3123,65.33333333,68.80333333,100,1.063333333,60.84,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 14:45,0.056666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3031,66.15,68.86666667,100,1.073333333,61.26666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 15:00,0.056666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3134.666667,67.12,68.88333333,100,1.076666667,61.54666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 15:15,0.01,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2663.333333,67.95666667,68.96666667,100,1.17,62.10333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 15:30,0.01,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2826,69.03,68.97333333,100,1.173333333,62.45333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 15:45,0.04,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3091,70.08666667,69,100,1.14,62.58666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 16:00,0.04,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3334.666667,70.87333333,69.17666667,100,1.13,62.97333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 16:15,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3601.333333,71.22333333,69.31,100,1.09,63.36666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 16:30,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3646,71.60666667,69.37333333,100,1.096666667,63.47666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 16:45,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,6.666666667,3632.333333,72.35666667,69.46,100,1.09,63.42333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 17:00,0.006666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3720.666667,73.46,69.40666667,100,1.063333333,62.99666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 17:15,0.006666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3764.666667,74.44666667,69.46333333,100,1.053333333,63.40333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 17:30,0.006666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3559.666667,75.52333333,69.44333333,100,1.08,63.78,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 17:45,0.006666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3614.666667,76.12333333,69.53333333,100,1.106666667,64.01,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 18:00,0.01,0.05,25,2,1,3,75,52,61.66666667,25,0,1,0,0,0,1,1,1,1,5,3507.666667,76.30333333,69.6,100,1.136666667,63.92,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 18:15,0,0.05,25,2,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,5,3505.666667,76.56333333,69.53666667,100,1.16,63.88666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 18:30,0,0.05,41.66666667,2,1,3,75,52,58.66666667,25,0,1,0,0,0,1,1,1,1,5,3413.666667,76.96333333,69.32333333,100,1.19,59,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 18:45,0,0.05,50,2,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,5,3718.333333,76.93666667,68.71,100,1.09,55.31333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 19:00,0,0.05,50,2,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,5,3653.333333,76.62333333,68.48666667,100,1.08,54.88,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 19:15,0.01,0.05,50,2,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,5,3698.333333,76.31666667,68.30333333,100,1.073333333,54.39,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 19:30,0.01,0.05,50,2,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,5,3809.666667,76.53333333,68.25333333,100,1.066666667,54.27,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 19:45,0.016666667,0.05,50,2,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,5,3821.333333,77.11666667,68.22,100,1.05,54.30666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 20:00,0.016666667,0.05,50,2,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,5,3723.333333,77.12666667,68.21333333,100,1.056666667,54.28333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 20:15,0.016666667,0.05,50,2,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,5,3730.333333,77.33666667,68.25666667,100,1.06,54.36,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 20:30,0.016666667,0.05,50,2,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,5,3685,77.54333333,68.27,100,1.096666667,54.23333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 20:45,0.003333333,0.05,33.33333333,2,1,3,75,52,59.66666667,25,0,1,0,0,0,1,1,1,1,5,3596.333333,77.50333333,68.41,100,1.166666667,58.19666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 21:00,0.016666667,0.05,25,2,1,3,75,52,61.66666667,25,0,1,0,0,0,1,1,1,1,5,3411.666667,77.97,69.07333333,100,1.293333333,63.15666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 21:15,0.016666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3407,77.74333333,69.35,100,1.36,63.11,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 21:30,0.016666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3420.666667,77.62666667,69.49,100,1.333333333,63.21333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 21:45,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3412,77.7,69.63666667,100,1.33,63.3,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 22:00,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3468.333333,77.25333333,69.62333333,100,1.296666667,63.17666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 22:15,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3389,76.97333333,69.65333333,100,1.296666667,63.08333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 22:30,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3546,76.63333333,69.72666667,100,1.29,62.95666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 22:45,0.013333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3482.333333,76.27333333,69.71666667,100,1.276666667,62.85,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 23:00,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3498,75.99333333,69.66666667,100,1.25,62.69333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 23:15,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3655.333333,75.08333333,69.58666667,100,1.26,62.27666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 23:30,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3564.333333,74.44666667,69.42333333,100,1.25,61.91333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/12 23:45,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3607.333333,73.85666667,69.27666667,100,1.266666667,61.65,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 0:00,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3621.333333,73.27333333,69.14,100,1.29,61.31333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 0:15,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3634.666667,71.65,68.94,100,1.316666667,60.53,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 0:30,0.03,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,45.33333333,3271,69.92666667,68.76,100,1.376666667,59.80333333,0,62,0,99.66666667,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 0:45,0.03,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2981,69.10333333,68.45666667,100,1.4,59.34,0,62,0,99.66666667,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 1:00,0.02,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2901.666667,69.24,68.39,100,1.376666667,59.36,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 1:15,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2968,67.61333333,68.25,100,1.303333333,58.89,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 1:30,0.026666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2775.666667,65.82666667,68.14,100,1.273333333,58.55666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 1:45,0.026666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2979.666667,65.10333333,68.20666667,100,1.22,59.12,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 2:00,0.026666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2743.666667,63.97666667,68.11666667,100,1.206666667,58.94666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 2:15,0.026666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2451.666667,63.25333333,68.25333333,100,1.213333333,58.84333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 2:30,0.026666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2760,62.90666667,68.33333333,100,1.183333333,58.83333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 2:45,0.026666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2893.333333,63.46333333,68.37666667,100,1.096666667,59.00333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 3:00,0.093333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2676.666667,63.14666667,68.42333333,100,1.116666667,58.87,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 3:15,0.093333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2932,62.38666667,68.41,100,1.053333333,58.71,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 3:30,0.013333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2986.666667,61.98333333,68.53666667,100,1.063333333,58.53,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 3:45,0.036666667,0.05,25,2,1,3,75,52,62,25,0,1.333333333,0,0,0,1,1,1,1,100,3298,61.35666667,68.53,100,1.053333333,58.67333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 4:00,0.036666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3035.333333,60.30333333,68.44666667,100,1.086666667,58.31,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 4:15,0.03,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2877.333333,59.97333333,68.40333333,100,1.136666667,58.28,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 4:30,0.006666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2910.333333,60.01,68.33333333,100,1.11,58.21,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 4:45,0.03,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3104.333333,59.66666667,68.35666667,100,1.093333333,58.08,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 5:00,0.03,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2787.333333,59.82666667,68.34333333,100,1.106666667,57.98666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 5:15,0.03,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3002.333333,58.62666667,68.32666667,100,1.11,57.95333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 5:30,0.03,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3126.333333,57.71,68.36,100,1.06,60.62,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 5:45,0,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2910.333333,57.65666667,68.7,100,1.16,61.69666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 6:00,0.013333333,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2754.666667,57.26666667,68.39666667,100,1.143333333,58.45,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 6:15,0.013333333,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2660,57.91,68.68666667,100,1.156666667,64.15333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 6:30,0.013333333,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3073.666667,57.54666667,68.47333333,100,1.096666667,60.38,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 6:45,0.013333333,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2877,57.44,68.78333333,100,1.166666667,61.96333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 7:00,0.013333333,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2793,56.88333333,68.56,100,1.126666667,61.23,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 7:15,0.013333333,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2478.666667,56.94,68.75,100,1.21,61.42666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 7:30,0.02,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2676.666667,56.68333333,68.41333333,100,1.146666667,58.91333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 7:45,0.023333333,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2854.666667,56.76666667,68.78666667,100,1.146666667,63.78666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 8:00,0.016666667,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3211.333333,55.8,68.64,100,1.12,60.51,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 8:15,0.016666667,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2879.666667,55.87666667,68.81666667,100,1.17,61.7,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 8:30,0.016666667,0.05,8.333333333,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3120.666667,55.36666667,68.77333333,100,1.09,63.56666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 8:45,0.016666667,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3250.666667,55.17333333,68.80666667,100,1.09,60.69,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 9:00,0.006666667,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3251.333333,55.22666667,68.96,100,1.09,63.41,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 9:15,0,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3355,55.06,68.8,100,1.063333333,62.85,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 9:30,0,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3269,56.45666667,69.02333333,100,1.106666667,60.65,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 9:45,0.03,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3196,57.57333333,68.98666667,100,1.083333333,62.86,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 10:00,0.006666667,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3136.666667,57.51333333,68.85,100,1.076666667,59.96666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 10:15,0,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3274,57.96333333,69.05333333,100,1.09,63.34333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 10:30,0.01,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3018.333333,57.93333333,68.85333333,100,1.053333333,60.84666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 10:45,0.04,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3143.666667,57.85333333,69.11666667,100,1.073333333,61.01666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 11:00,0.04,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3248.666667,58.13666667,68.92666667,100,1.006666667,63.78,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 11:15,0.01,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3341.666667,58.50666667,68.98333333,100,1.046666667,59.51333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 11:30,0.01,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3212.666667,58.63333333,68.73333333,100,1.053333333,58.29,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 11:45,0.013333333,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3378,57.73666667,68.66,100,0.993333333,60.32,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 12:00,0.006666667,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3273,57.41,69.11333333,100,1.066666667,62.31666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 12:15,0.016666667,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3466.666667,56.78333333,68.98666667,100,1.013333333,63.30666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 12:30,0.006666667,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3539,56.33,69.16333333,100,1.016666667,60.64333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 12:45,0.013333333,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3416.666667,56.26333333,69.21333333,100,1.033333333,64.3,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 13:00,0.023333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3254.333333,56.58,69.03333333,100,1.083333333,58.02333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 13:15,0.023333333,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3490.666667,57.49666667,68.98666667,100,1.02,63.59,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 13:30,0.023333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3545.666667,58.34,69.19,100,1.04,60.06666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 13:45,0.023333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3207.666667,59.81333333,68.87666667,100,1.06,58.78666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 14:00,0.056666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3132,61.04,68.83666667,100,1.07,59.49666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 14:15,0.04,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3105.666667,62.27,68.86333333,100,1.09,60.08,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 14:30,0.04,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3075.666667,63.03333333,68.97333333,100,1.103333333,60.43666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 14:45,0.04,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3228,63.21666667,68.95333333,100,1.053333333,60.58,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 15:00,0.013333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3122,64.57,69.04666667,100,1.096666667,61.20333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 15:15,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1.333333333,0,0,0,1,1,1,1,100,3046.333333,65.64333333,68.93333333,100,1.156666667,61.61666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 15:30,0.016666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2998.666667,66.52666667,68.93666667,100,1.176666667,61.82666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 15:45,0.016666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3669,67.17,69.07333333,100,1.063333333,61.94,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 16:00,0.016666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,36.66666667,3833,68.56333333,69.14333333,100,1.056666667,61.67333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 16:15,0.016666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3826,70.12333333,69.12666667,100,1.063333333,61.61666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 16:30,0.016666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3808,71.49,69.19333333,100,1.076666667,62.13333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 16:45,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3802.666667,72.00666667,69.29333333,100,1.09,62.29666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 17:00,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3796.333333,73.01,69.34666667,100,1.103333333,62.67666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 17:15,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3831.333333,73.49,69.42,100,1.1,62.98333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 17:30,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3671.333333,74.15,69.47,100,1.14,63.23333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 17:45,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3587.333333,74.81666667,69.51,100,1.143333333,63.32333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
