RTU_ID,time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode,SuplFanSts,BldgStaticPres_outlier,ClgPct_outlier,HtgPct_outlier,OutAirTemp_outlier,RmTemp_outlier,SuplFanSpd_outlier,OutAirFlow_outlier,SuplAirTemp_outlier
RTU_1,2025/3/13 18:00,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3689.333333,75.43333333,69.56666667,100,1.146666667,63.52666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 18:15,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3662,76.00333333,69.60333333,100,1.126666667,63.78,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 18:30,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3796.333333,76.71,69.66,100,1.146666667,64.05333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 18:45,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3775.666667,77.43666667,69.82333333,100,1.166666667,64.33,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 19:00,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3594.333333,78.2,69.88,100,1.206666667,64.75333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 19:15,0,0.05,25,2,1,3,75,52,60.66666667,25,0,1,0,0,0,1,1,1,1,5,3650.666667,77.13,69.84333333,100,1.21,64.07,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 19:30,0,0.05,25,2,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,5,3678.333333,76.38,69.84666667,100,1.213333333,63.62666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 19:45,0,0.05,25,2,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,5,3689.333333,76.46666667,69.76666667,100,1.21,63.82,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 20:00,0,0.05,25,2,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,5,3666.666667,76.35,69.77333333,100,1.196666667,63.64333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 20:15,0,0.05,25,2,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,5,3773.333333,76.47333333,69.75,100,1.193333333,63.71333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 20:30,0,0.05,25,2,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,5,3689.333333,75.95333333,69.75,100,1.196666667,63.39666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 20:45,0,0.05,25,2,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,5,3772.666667,74.46,69.63333333,100,1.206666667,62.62,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 21:00,0,0.05,25,2,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,5,3689.333333,71.10666667,69.5,100,1.25,61.38333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 21:15,0,0.05,25,2,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,5,3664.666667,65.69333333,69.31666667,100,1.273333333,60.39666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 21:30,0,0.05,25,2,1,3,75,52,58.66666667,25,0,1,0,0,0,1,1,1,1,5,3739.666667,65.15666667,69.26333333,100,1.25,60.42333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 21:45,0,0.05,33.33333333,2,1,3,75,52,57,25,0,1,0,0,0,1,1,1,1,5,3785.333333,66.48666667,69.24666667,100,1.253333333,59.51,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 22:00,0,0.05,50,2,1,3,75,52,55.66666667,25,0,1,0,0,0,1,1,1,1,5,3771,65.31666667,68.72666667,100,1.163333333,53.98666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 22:15,0,0.05,50,2,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,5,3866,66.15333333,68.43333333,100,1.006666667,54.38333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 22:30,0,0.05,50,2,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,5,3795,66.88666667,68.34666667,100,0.99,54.76333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 22:45,0,0.05,50,2,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,5,3702.666667,67.71666667,68.38666667,100,1.006666667,54.75666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 23:00,0,0.05,50,2,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,5,3707.333333,67.65666667,68.38,100,1,54.26,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 23:15,0,0.05,50,2,1,3,75,52,55.33333333,25,0,1,0,0,0,1,1,1,1,5,3714.666667,67.47666667,68.32333333,100,1.003333333,54.15,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 23:30,0,0.05,50,2,1,3,75,52,57.33333333,25,0,1,0,0,0,1,1,1,1,5,3748.333333,66.82,68.19333333,100,0.983333333,54.1,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/13 23:45,0,0.05,33.33333333,2,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,5,3902,66.19666667,68.21666667,100,0.956666667,55.21666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 0:00,0,0.05,25,2,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,5,3769,65.53,68.50333333,100,1.01,58.62333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 0:15,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3698.75,64.945,68.6625,100,1.055,59.1475,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 0:30,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3764.333333,65.00333333,68.73666667,100,1.06,59.32666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 0:45,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3687.333333,65.50666667,68.73666667,100,1.056666667,59.61333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 1:00,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3735,65.12333333,68.74,100,1.063333333,59.61333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 1:15,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3696,64.84333333,68.74666667,100,1.053333333,59.53,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 1:30,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3564.333333,64.55,68.73,100,1.023333333,59.51333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 1:45,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3671,63.89,68.71333333,100,1.013333333,59.40333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 2:00,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3625.666667,63.76,68.69666667,100,1,59.48,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 2:15,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3564.333333,63.87666667,68.71,100,1,59.47333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 2:30,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3730,63.41,68.74333333,100,1,59.30666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 2:45,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,72,3598.666667,61.80666667,68.71666667,100,0.986666667,58.74,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 3:00,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,97.66666667,3657.666667,61.80333333,68.66666667,100,0.99,58.76333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 3:15,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3680,61.23666667,68.65333333,100,0.99,58.62666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 3:30,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3739.333333,61.22,68.63666667,100,0.986666667,58.46,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 3:45,0.023333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3346.666667,60.75,68.57666667,100,1.046666667,58.44333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 4:00,0.023333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,47.33333333,3573.666667,62.03333333,68.53333333,100,0.99,58.99,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 4:15,0.023333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2996.333333,61.48666667,68.53,100,1.06,58.76333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 4:30,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3325.666667,62.10333333,68.47,100,1.016666667,58.88,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 4:45,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3038,61.53,68.39,100,1.093333333,58.46333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 5:00,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2930,60.70666667,68.34333333,100,1.103333333,58.16,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 5:15,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3208.666667,61.32666667,68.39,100,1.02,58.45333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 5:30,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2839.333333,61.21333333,68.38333333,100,1.086666667,58.29,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 5:45,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2810,61.35333333,68.26,100,1.11,58.26,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 6:00,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2947,61.43,68.41333333,100,1.09,58.36,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 6:15,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3035,61.97333333,68.58,100,1.076666667,58.76,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 6:30,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2854.333333,61.26333333,68.50333333,100,1.103333333,58.38666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 6:45,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3055,60.81666667,68.52333333,100,1.083333333,58.21666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 7:00,0.04,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2885.333333,59.83,68.47333333,100,1.106666667,57.88666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 7:15,0.016666667,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2475.666667,59.14666667,68.78,100,1.14,65.62666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 7:30,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2779.666667,58.31,68.58,100,1.126666667,57.93,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 7:45,0,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2624.666667,58.21,68.62333333,100,1.146666667,65.5,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 8:00,0,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2804.666667,57.79333333,68.68333333,100,1.16,58.17,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 8:15,0,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2688,57.52666667,68.78333333,100,1.166666667,65.1,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 8:30,0,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3074.666667,57.12,68.5,100,1.113333333,58.81666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 8:45,0.006666667,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2976.666667,55.93333333,68.94,100,1.186666667,62.58333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 9:00,0.006666667,0.05,12.5,1.5,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3201,55.55,68.725,100,1.12,61.695,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 9:15,0.026666667,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3020.333333,55.82,69.15333333,100,1.196666667,61.11666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 9:30,0.026666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3118,56.13666667,68.91666667,100,1.133333333,63.28666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 9:45,0.026666667,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3190,55.79333333,69.07,100,1.15,58.83333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 10:00,0.026666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3160,55.22333333,69.10333333,100,1.136666667,66.03,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 10:15,0.026666667,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3300,54.98,68.98333333,100,1.123333333,58.39,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 10:30,0.026666667,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3007,55.23333333,69.29333333,100,1.15,65.83,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 10:45,0.02,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3007.666667,55.26333333,68.97,100,1.1,60.08333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 11:00,0,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3174.333333,54.97333333,69.36,100,1.133333333,64.11,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 11:15,0.013333333,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2968.333333,54.86,68.95666667,100,1.096666667,62.35,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 11:30,0.013333333,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,2902,54.52666667,69.37333333,100,1.163333333,62.12333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 11:45,0.04,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3004.333333,54.33,69.03333333,100,1.063333333,62.83,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 12:00,0.04,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3017.333333,54.38333333,69.5,100,1.16,64.93,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 12:15,0.003333333,0.05,16.66666667,1.666666667,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3466.666667,54.59666667,68.97333333,100,1.04,59.62333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 12:30,0.003333333,0.05,25,2,1,3,75,52,59.33333333,25,0,1,0,0,0,1,1,1,1,100,3459,55.21333333,69.15666667,100,1.08,59.51666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 12:45,0.003333333,0.05,25,2,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,100,3353,56,68.67666667,100,1.04,56.82,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 13:00,0,0.05,25,2,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,100,3357.333333,56.74,68.59,100,1.016666667,57.04333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 13:15,0.013333333,0.05,25,2,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,100,3188,58.15666667,68.55666667,100,1.063333333,57.5,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 13:30,0.013333333,0.05,25,2,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,100,3333.666667,58.73,68.56666667,100,1.036666667,57.73,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 13:45,0.013333333,0.05,25,2,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,100,3163,60.32333333,68.59,100,1.02,58.53,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 14:00,0,0.05,25,2,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,100,2845.666667,61.41,68.72,100,1.09,59.14333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 14:15,0,0.05,25,2,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,100,2752,62.26333333,68.77,100,1.09,59.35,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 14:30,0,0.05,25,2,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,95,3434.666667,63.29,68.79333333,100,1.01,59.78,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 14:45,0.003333333,0.05,25,2,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,29,3634.333333,64.75333333,68.92666667,100,1,60.32333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 15:00,0.003333333,0.05,25,2,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,5,3614,66.1,68.95,100,1.016666667,60.89333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 15:15,0.006666667,0.05,25,2,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,5,3627.666667,67.75,68.97666667,100,1.01,61.57,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 15:30,0.006666667,0.05,41.66666667,2,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,5,3573,70.77333333,69.07,100,1.036666667,58.83333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 15:45,0,0.05,50,2,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,5,3530.333333,72.12,68.52666667,100,1.003333333,54.78666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 16:00,0,0.05,50,2,1,3,75,52,58,25,0,1,0,0,0,1,1,1,1,5,3714,73.49333333,68.36666667,100,1.003333333,54.76,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 16:15,0.026666667,0.05,50,2,1,3,75,52,56.66666667,25,0,1,0,0,0,1,1,1,1,5,3600.666667,73.34333333,68.22333333,100,1.02,54.56666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 16:30,0.01,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3580.333333,73.97666667,68.22333333,100,0.993333333,54.80333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 16:45,0.01,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3671.333333,75.07333333,68.27333333,100,0.98,55.24,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 17:00,0.01,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3610,75.12333333,68.25333333,100,0.92,54.86,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 17:15,0,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3574,75.76,68.27,100,0.896666667,55.15333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 17:30,0,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3587,76.51,68.32,100,0.906666667,55.47333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 17:45,0.006666667,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3771.333333,76.70333333,68.35,100,0.896666667,55.67,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 18:00,0.006666667,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3592,77.42,68.33333333,100,0.94,56.06666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 18:15,0.02,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3561.666667,78.38,68.37,100,0.936666667,56.35333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 18:30,0.02,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3630.333333,78.65,68.34333333,100,0.98,56.34,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 18:45,0.02,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3671,78.55,68.41333333,100,0.976666667,56.16333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 19:00,0,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3564.333333,78.40666667,68.37333333,100,0.993333333,56.06666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 19:15,0.01,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3457.333333,79.25333333,68.45,100,1.003333333,56.23333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 19:30,0.003333333,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3550.333333,79.03,68.45,100,1.023333333,56.16333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 19:45,0.003333333,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3507,79.08,68.41333333,100,1.053333333,56.05666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 20:00,0.006666667,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3444,78.91,68.39333333,100,1.043333333,55.92,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 20:15,0.003333333,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3580,79.14,68.41666667,100,1.046666667,55.92333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 20:30,0.036666667,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3407,79.16,68.42,100,1.076666667,55.67333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 20:45,0.036666667,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3328,79.32,68.39,100,1.063333333,55.53666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 21:00,0.036666667,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3566.666667,79.74,68.46,100,1.07,55.66333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 21:15,0.036666667,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3473.666667,78.78,68.41,100,1.086666667,55.35,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 21:30,0,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3518.333333,78.63666667,68.38333333,100,1.09,55.16666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 21:45,0.03,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3448.333333,78.59333333,68.39,100,1.106666667,55.04666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 22:00,0.03,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3409.666667,77.64,68.22666667,100,1.096666667,54.53,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 22:15,0.006666667,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3475,76.89333333,68.11666667,100,1.076666667,54.23333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 22:30,0.006666667,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3454.666667,76.96666667,68.01333333,100,1.086666667,54.20333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 22:45,0.003333333,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3505.333333,76.60666667,67.96333333,100,1.043333333,54.07,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 23:00,0.016666667,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3516.333333,76.45,67.90666667,100,1.016666667,54.03,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 23:15,0.016666667,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3421,76.17666667,67.89666667,100,1.016666667,53.85666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 23:30,0.016666667,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3566.666667,75.87666667,67.82333333,100,1.006666667,53.66666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/14 23:45,0.016666667,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3609.333333,74.97666667,67.74666667,100,0.983333333,53.24,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 0:00,0.016666667,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3653.333333,74.55333333,67.67,100,0.946666667,53.09,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 0:15,0.016666667,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3646.333333,73.76666667,67.67666667,100,0.94,52.90666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 0:30,0.016666667,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3591.666667,73.49666667,67.63333333,100,0.92,52.85,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 0:45,0.013333333,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3577.666667,73.56333333,67.61333333,100,0.883333333,52.88,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 1:00,0.013333333,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3667,72.94666667,67.59333333,100,0.876666667,52.75,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 1:15,0,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3541.333333,72.32,67.58666667,100,0.863333333,52.57666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 1:30,0,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3675.333333,72.43333333,67.57666667,100,0.863333333,52.63,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 1:45,0,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3680,72.56666667,67.58,100,0.856666667,52.55333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 2:00,0,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3543.666667,72.33666667,67.56333333,100,0.853333333,52.49333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 2:15,0,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3637,72.2,67.58666667,100,0.856666667,52.45333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 2:30,0.01,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3498.333333,72.56,67.56666667,100,0.856666667,52.44,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 2:45,0.01,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3680.333333,72.77,67.55666667,100,0.85,52.45666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 3:00,0.006666667,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3621,72.47,67.55333333,100,0.87,52.50666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 3:15,0.006666667,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3593.333333,72.42333333,67.55333333,100,0.863333333,52.43666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 3:30,0.006666667,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3605.333333,71.96,67.57666667,100,0.84,52.30666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 3:45,0.006666667,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3501,71.91333333,67.55,100,0.853333333,52.27666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 4:00,0.006666667,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3477.666667,71.98,67.51666667,100,0.846666667,52.3,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 4:15,0.006666667,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3659.666667,71.69333333,67.51333333,100,0.83,52.24666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 4:30,0.006666667,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3555.333333,71.75666667,67.55666667,100,0.84,52.3,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 4:45,0.006666667,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3411.333333,71.73666667,67.52666667,100,0.84,52.4,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 5:00,0.006666667,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3451,71.56333333,67.50666667,100,0.84,52.33,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 5:15,0.006666667,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3441.333333,71.30333333,67.46333333,100,0.833333333,52.34,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 5:30,0.006666667,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3559,71.29666667,67.45333333,100,0.796666667,52.29666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 5:45,0.006666667,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3551,71.10333333,67.46333333,100,0.76,52.30333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 6:00,0.003333333,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3418.666667,70.94666667,67.45333333,100,0.716666667,52.00666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 6:15,0.003333333,0.05,41.66666667,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3432.333333,70.61333333,67.51,100,0.666666667,52.73,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 6:30,0.013333333,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3381.666667,70.46333333,67.83333333,100,0.823333333,58.37666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 6:45,0.006666667,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3409.666667,70.49,68.17,100,0.9,59.39333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 7:00,0.006666667,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3500,70.32333333,68.20666667,100,0.936666667,59.68333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 7:15,0.006666667,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3350.333333,70.21666667,68.27,100,0.966666667,59.82,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 7:30,0.003333333,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3288.333333,70.09333333,68.33333333,100,0.98,59.81333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 7:45,0.003333333,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3403.333333,69.89,68.31333333,100,0.943333333,59.89333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 8:00,0.033333333,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3359.666667,70.06333333,68.34,100,0.956666667,59.93666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 8:15,0.033333333,0.05,33.33333333,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3368.666667,70.26333333,68.35,100,0.94,59.02333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 8:30,0.033333333,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3371.333333,70.11333333,67.91666667,100,0.703333333,53.35,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 8:45,0.03,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3343.666667,70.03666667,67.64333333,100,0.63,52.80666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 9:00,0.03,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3345.666667,69.83,67.65666667,100,0.603333333,52.64666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 9:15,0.01,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3291.333333,70.13333333,67.56333333,100,0.586666667,52.59666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 9:30,0,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3341.666667,70.26333333,67.58666667,100,0.576666667,52.56,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 9:45,0.003333333,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3364,70.39666667,67.56666667,100,0.61,52.62666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 10:00,0.003333333,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3453,70.44,67.55666667,100,0.68,52.90333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 10:15,0.003333333,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3659.666667,70.07333333,67.55,100,0.733333333,53.07333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 10:30,0.003333333,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3628.333333,70.01333333,67.53333333,100,0.77,53.04666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 10:45,0.003333333,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3623.333333,70.44,67.55,100,0.75,53.15,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 11:00,0,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3434.666667,70.33333333,67.57666667,100,0.766666667,53.18333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 11:15,0,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3655.333333,70.10666667,67.56333333,100,0.75,53.13666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 11:30,0,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,36.33333333,3366,66.02333333,67.63666667,100,0.806666667,52.24666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 11:45,0,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,64.66666667,2682.333333,61.86,67.5,100,0.923333333,52.37666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 12:00,0,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2557.333333,61.15666667,67.55,100,0.93,52.42333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 12:15,0,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2904.666667,61.38333333,67.63666667,100,0.88,52.69,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 12:30,0,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,36.66666667,2779.333333,61.99,67.72,100,0.876666667,52.95333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 12:45,0.006666667,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3632,64.23,67.57666667,100,0.74,52.92666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 13:00,0.006666667,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3525.666667,66.59,67.58,100,0.75,53.49333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 13:15,0.003333333,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3461.666667,67.60666667,67.61,100,0.753333333,53.71666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 13:30,0.003333333,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3548.333333,68.82333333,67.58333333,100,0.756666667,53.71,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 13:45,0.003333333,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3496,70.15,67.60333333,100,0.793333333,53.83333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 14:00,0.006666667,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3444,70.04666667,67.58666667,100,0.793333333,53.81,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 14:15,0.02,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3373,70.63666667,67.62333333,100,0.823333333,54.09333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 14:30,0.02,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3432,70.63,67.64333333,100,0.83,54.07333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 14:45,0.02,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3375,70.52666667,67.62666667,100,0.82,54.02333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 15:00,0.02,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3507,70.50333333,67.61333333,100,0.82,54.03666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 15:15,0.02,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3416,70.68333333,67.65,100,0.833333333,54.16666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 15:30,0.01,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3452.666667,70.40333333,67.64,100,0.84,54.01,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 15:45,0.01,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3489.333333,69.72333333,67.56,100,0.83,53.78666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 16:00,0.013333333,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3473.333333,68.71,67.54666667,100,0.83,53.61666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 16:15,0.013333333,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3366.333333,66.18,67.51666667,100,0.793333333,53.12666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 16:30,0.033333333,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3387,65.39666667,67.47,100,0.736666667,52.90333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 16:45,0.003333333,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3302.333333,64.10333333,67.5,100,0.63,52.42333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 17:00,0.016666667,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3307.666667,62.61333333,67.44,100,0.596666667,52.22333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 17:15,0.016666667,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3400.333333,62.09666667,67.45333333,100,0.6,52.08666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 17:30,0.01,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3375.333333,62.05,67.46666667,100,0.586666667,52.15333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 17:45,0.01,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3355,61.71666667,67.44,100,0.576666667,52.00333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 18:00,0.006666667,0.05,50,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3334.666667,61.39333333,67.45,100,0.553333333,51.79666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 18:15,0.006666667,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3403,60.87,67.63,100,0.663333333,55.97333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 18:30,0,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3464,60.61333333,67.89,100,0.75,57.31333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 18:45,0.003333333,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,3439.333333,60.42,67.99666667,100,0.813333333,57.79,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 19:00,0.006666667,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,2982.666667,60.39666667,68.04333333,100,0.926666667,58.15666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 19:15,0.006666667,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,5,2566.666667,60.54333333,68.21,100,0.966666667,58.53666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 19:30,0,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,44.33333333,2835,60.48666667,68.22333333,100,0.963333333,58.53333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 19:45,0.006666667,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2865.666667,60.40666667,68.32,100,0.98,58.73333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 20:00,0.016666667,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2737.666667,60.29333333,68.34,100,0.976666667,58.87333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 20:15,0.016666667,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2804.666667,60.09,68.34666667,100,0.973333333,58.88333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 20:30,0.016666667,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2885.333333,59.97666667,68.36666667,100,0.963333333,58.69666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 20:45,0,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2977.333333,59.87333333,68.37,100,0.96,58.76666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 21:00,0,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,3046,59.79666667,68.39333333,100,0.96,58.73,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 21:15,0,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2988.333333,59.53333333,68.37333333,100,0.96,58.88666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 21:30,0,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2993.666667,59.56333333,68.43666667,100,0.976666667,58.87333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 21:45,0,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2957.666667,59.29333333,68.32666667,100,0.96,58.71,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 22:00,0,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2871,59.14666667,68.37666667,100,0.95,58.67666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 22:15,0,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2774,58.99333333,68.36333333,100,0.97,58.63,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 22:30,0,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2625.666667,58.93,68.33,100,0.98,58.51333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 22:45,0,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2542.666667,58.86666667,68.35333333,100,0.973333333,58.22,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 23:00,0,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2347,59.08666667,68.33333333,100,0.98,58.21,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 23:15,0.016666667,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2504.333333,59.15666667,68.29333333,100,0.973333333,58.27666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 23:30,0.016666667,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2319.666667,59.41333333,68.33666667,100,0.966666667,58.24333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/15 23:45,0.006666667,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2589.666667,59.50666667,68.32333333,100,0.96,58.22666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 0:00,0,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2639,59.34,68.36,100,0.943333333,58.15333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 0:15,0,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2715.333333,59.08333333,68.35333333,100,0.923333333,58.08666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 0:30,0.003333333,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2662.333333,59.14666667,68.34333333,100,0.91,57.96333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 0:45,0.003333333,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2684.666667,59.04,68.35,100,0.853333333,57.85,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 1:00,0.01,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2663.333333,59.07,68.39333333,100,0.75,57.56,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 1:15,0.025,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2950,58.9,68.33,100,0.7,57.32,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 1:30,0.006666667,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2582.333333,58.66666667,68.39,100,0.7,57.27,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 1:45,0.006666667,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2604.333333,58.43666667,68.32,100,0.72,57.35333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 2:00,0,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2391,58.39,68.38666667,100,0.72,57.37333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 2:15,0,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2630,58.45333333,68.38,100,0.696666667,57.42333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 2:30,0.003333333,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2512,58.68,68.39666667,100,0.72,57.51,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 2:45,0.003333333,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2636.666667,59.08,68.41333333,100,0.693333333,57.48333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 3:00,0,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2571,59.39,68.45666667,100,0.723333333,57.69666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 3:15,0.013333333,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2528,59.14666667,68.42333333,100,0.716666667,57.59,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 3:30,0.013333333,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2424,59.08666667,68.49333333,100,0.706666667,57.47666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 3:45,0.006666667,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2448,58.91,68.46333333,100,0.713333333,57.44333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 4:00,0,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2513.333333,58.45,68.40666667,100,0.713333333,57.37,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 4:15,0,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2580,58.42,68.42666667,100,0.713333333,57.45333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 4:30,0.003333333,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2542.666667,58.49333333,68.42666667,100,0.716666667,57.43333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 4:45,0.003333333,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2492.333333,58.56333333,68.43333333,100,0.706666667,57.45333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 5:00,0.003333333,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2427.666667,58.68,68.38666667,100,0.706666667,57.41333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 5:15,0.003333333,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2601.666667,59.03,68.41666667,100,0.706666667,57.56,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
