RTU_ID,time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode,SuplFanSts,BldgStaticPres_outlier,ClgPct_outlier,HtgPct_outlier,OutAirTemp_outlier,RmTemp_outlier,SuplFanSpd_outlier,OutAirFlow_outlier,SuplAirTemp_outlier
RTU_1,2025/3/16 5:30,0.006666667,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2591,59.06,68.45,100,0.723333333,57.76666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 5:45,0.003333333,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2570,59.19333333,68.42,100,0.713333333,57.89,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 6:00,0,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2643.666667,59.34333333,68.48333333,100,0.713333333,57.92666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 6:15,0,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2624.666667,59.35333333,68.46666667,100,0.716666667,57.99333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 6:30,0.003333333,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2542.666667,59.93333333,68.5,100,0.723333333,58.17,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 6:45,0.003333333,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2624.666667,60.08666667,68.46333333,100,0.713333333,58.15333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 7:00,0.003333333,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2606.333333,60.34,68.53,100,0.733333333,58.25666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 7:15,0.03,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2621.333333,60.44666667,68.55666667,100,0.746666667,58.54666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 7:30,0.03,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2585,60.96333333,68.58666667,100,0.753333333,58.85,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 7:45,0,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2594.666667,61.27333333,68.61,100,0.75,58.87666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 8:00,0.01,0.05,25,2,1,3,75,52,56,25,0,1.333333333,0,0,0,1,1,1,1,100,2489.666667,61.27666667,68.63,100,0.77,58.98666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 8:15,0.003333333,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2377,61.53333333,68.59,100,0.766666667,59.06,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 8:30,0.013333333,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2387,61.34666667,68.57666667,100,0.746666667,58.86666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 8:45,0.006666667,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2442.333333,61.02333333,68.54666667,100,0.786666667,58.79333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 9:00,0.006666667,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2507.666667,60.83666667,68.56,100,0.77,58.61,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 9:15,0.006666667,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2190.666667,60.50666667,68.54,100,0.81,58.51666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 9:30,0.016666667,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2520,60.17333333,68.47333333,100,0.746666667,58.24,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 9:45,0.013333333,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2593.333333,59.92333333,68.40333333,100,0.753333333,58.04,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 10:00,0.013333333,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2163,59.59333333,68.40666667,100,0.8,57.94333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 10:15,0.013333333,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,1999.666667,59.28666667,68.38333333,100,0.806666667,57.57666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 10:30,0.013333333,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2340.333333,58.6,68.28,100,0.793333333,57.47666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 10:45,0.013333333,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2519.666667,58.04666667,68.26333333,100,0.753333333,56.98333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 11:00,0,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2615.666667,57.52666667,68.3,100,0.726666667,56.85333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 11:15,0.003333333,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2690.666667,57.33,68.30666667,100,0.74,56.89666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 11:30,0,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2534.666667,56.96,68.31,100,0.756666667,56.63333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 11:45,0.02,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2508.666667,55.75,68.34666667,100,0.766666667,56.08333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 12:00,0.01,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,2830.666667,54.45666667,68.15,100,0.7,55.66666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 12:15,0.01,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,3334.666667,53.59,68.1,100,0.68,55.21333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 12:30,0.01,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,3357.666667,53.66,68.14666667,100,0.666666667,55.29333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 12:45,0.01,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,3298.333333,53.69666667,68.13,100,0.66,55.23666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 13:00,0.01,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,3267,53.29666667,68.16,100,0.653333333,55.14333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 13:15,0.01,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,3298,53.54333333,68.17333333,100,0.663333333,55.47666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 13:30,0,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,3186,54.04,68.19333333,100,0.68,55.4,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 13:45,0,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,3181,54.25333333,68.19666667,100,0.67,55.53666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 14:00,0,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,3125,54.34,68.2,100,0.7,55.64,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 14:15,0,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,3262.333333,53.81333333,68.2,100,0.72,55.43,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 14:30,0,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,3303.333333,53.55666667,68.14666667,100,0.703333333,55.31666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 14:45,0,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,3190,54.83,68.19,100,0.736666667,56.08666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 15:00,0,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,3202.666667,55.71333333,68.20333333,100,0.736666667,56.38333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 15:15,0,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,3171,56.53333333,68.22666667,100,0.763333333,56.74,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 15:30,0,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,3148.666667,55.36333333,68.22666667,100,0.733333333,55.81333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 15:45,0.006666667,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,3130.333333,54.61,68.21,100,0.76,55.46,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 16:00,0.006666667,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,3144.333333,53.47,68.19,100,0.79,55.25666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 16:15,0.01,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,3083.666667,51.90666667,68.15,100,0.773333333,54.47,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 16:30,0.01,0.05,25,2,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,3270,50.73333333,68.02666667,100,0.71,53.96,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 16:45,0.006666667,0.05,0,1,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,3459.333333,49.29,68.3,100,0.876666667,60.80333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 17:00,0.006666667,0.05,0,1,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,3320.666667,48.23333333,68.88666667,100,1.02,63.28333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 17:15,0.006666667,0.05,0,1,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,3293.666667,46.70333333,69,100,1.066666667,62.91333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 17:30,0.006666667,0.05,0,1,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,3265,46.56,69.02333333,100,1.056666667,63.28666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 17:45,0,0.05,0,1,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,3214,46.35333333,69.05333333,100,1.06,63.13,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 18:00,0,0.05,0,1,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,3314.666667,46.29666667,69.05,100,1.033333333,63.16333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 18:15,0.003333333,0.05,0,1,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,3161.333333,46.41666667,69.04666667,100,0.99,63.22333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 18:30,0.003333333,0.05,0,1,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,3215.333333,46.68,69.07333333,100,0.923333333,63.26666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 18:45,0.003333333,0.05,0,1,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,3155,46.28,69.11666667,100,0.89,63.15,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 19:00,0,0.05,0,1,1,3,75,52,56,25,0,1,0,0,0,1,1,1,1,100,3232,45.56,69.11666667,100,0.803333333,62.75,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 19:15,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3258.666667,45.20666667,69.11,100,0.823333333,62.54666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 19:30,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3176.666667,45.64666667,69.11,100,0.84,62.85666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 19:45,0,0.05,0,1,1,3,75,52,56.66666667,25,0,1,0,0,0,1,1,1,1,100,3137.666667,46.04,69.14,100,0.853333333,63.24,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 20:00,0,0.05,0,1,1,3,75,52,58.33333333,25,0,1,0,0,0,1,1,1,1,100,3239.666667,46.32666667,69.20666667,100,0.836666667,63.46666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 20:15,0.013333333,0.05,0,1,1,3,75,52,60.33333333,25,0,1,0,0,0,1,1,1,1,99.66666667,3108.333333,46.92333333,69.21333333,100,0.893333333,63.68333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 20:30,0.01,0.05,0,1,1,3,75,52,61.66666667,25,0,1,0,0,0,1,1,1,1,99.33333333,2999,46.66333333,69.26333333,100,0.94,63.75333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 20:45,0.036666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99.33333333,3076.666667,46.28,69.21333333,100,0.93,63.39333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 21:00,0.036666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3103.666667,45.90333333,69.23,100,0.823333333,63.00666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 21:15,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3498,45.08666667,69.19333333,100,0.873333333,62.22666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 21:30,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3375.666667,44.29666667,69.14666667,100,0.903333333,62.19333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 21:45,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3432.666667,43.91666667,69.12333333,100,0.823333333,62.01,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 22:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3347.333333,43.82,69.16,100,0.85,62.12666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 22:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3559.333333,43.39666667,69.14666667,100,0.866666667,61.66333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 22:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3215.333333,43.16,69.15666667,100,0.893333333,61.95333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 22:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3421,43.22666667,69.14666667,100,0.83,61.87333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 23:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3248.333333,43.37666667,69.16666667,100,0.85,62.06333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 23:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3284.333333,43.20666667,69.21666667,100,0.853333333,62.06,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 23:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3607,42.94666667,69.19333333,100,0.85,61.50333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/16 23:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3462,42.49666667,69.14666667,100,0.803333333,61.24333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 0:00,0.023333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3594,42.28666667,69.17333333,100,0.813333333,61.24333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 0:15,0.016666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3475,42.39,69.20666667,100,0.826666667,61.42666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 0:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3543.666667,42.04333333,69.18666667,100,0.876666667,61.13666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 0:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3437,42.13333333,69.20666667,100,0.82,61.45666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 1:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3265.666667,41.99,69.23,100,0.863333333,61.5,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 1:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3748.666667,41.66666667,69.26333333,100,0.876666667,60.73,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 1:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99.66666667,3744,41.30333333,69.17333333,100,0.836666667,60.57,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 1:45,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3559.666667,41.11666667,69.20333333,100,0.863333333,60.75,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 2:00,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3678.333333,41.08666667,69.2,100,0.933333333,60.81666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 2:15,0.023333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3427,40.91,69.20333333,100,0.833333333,60.87,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 2:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3589.333333,40.83,69.20666667,100,0.816666667,60.84333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 2:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,98,3561.666667,40.72333333,69.14333333,100,0.863333333,60.89,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 3:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,96.66666667,3603.333333,40.46333333,69.17,100,0.81,60.44,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 3:15,0.013333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,91.33333333,3766.666667,40.20666667,69.14,100,0.886666667,60.24,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 3:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,81.66666667,3792.333333,40.19666667,69.10666667,100,0.86,60.11666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 3:45,1.16E-18,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,73.33333333,3674,40.09,69.12666667,100,0.8,60.14666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 4:00,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,64,3812.333333,39.73666667,69.14666667,100,0.883333333,59.91666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 4:15,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,47,3798.666667,39.65333333,69.15333333,100,0.88,59.73333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 4:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,29.66666667,3687,39.66666667,69.15333333,100,0.81,59.72666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 4:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,12.66666667,3714.333333,39.62333333,69.24666667,100,0.863333333,59.81333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 5:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3771,39.52666667,69.22666667,100,0.876666667,59.98333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 5:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3682.666667,39.61,69.25,100,0.87,60.10333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 5:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3659.666667,39.49333333,69.31666667,100,0.813333333,59.96666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 5:45,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3682.333333,39.45666667,69.31,100,0.906666667,59.94666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 6:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3764,39.11,69.27666667,100,0.91,59.81,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 6:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3794.666667,38.97,69.27666667,100,0.943333333,59.52333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 6:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3755.333333,38.83333333,69.27666667,100,0.783333333,59.46666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 6:45,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3718.666667,38.74,69.22,100,0.91,59.51666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 7:00,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3707.333333,38.82,69.23666667,100,0.936666667,59.65333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 7:15,0.016666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3759.666667,38.56666667,69.15666667,100,0.96,59.46333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 7:30,0.016666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,5,3705.333333,38.41333333,69.17333333,100,0.92,59.49,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 7:45,0.006666667,0.05,0,1,1,3,75,52,60.33333333,25,0,1,0,0,0,1,1,1,1,6.333333333,3753.333333,38.56666667,69.25666667,100,0.826666667,59.60666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 8:00,0.006666667,0.05,0,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,6,3816.666667,38.60666667,69.26,100,0.836666667,59.24,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 8:15,0.006666667,0.05,0,1,1,3,75,52,56.66666667,25,0,1,0,0,0,1,1,1,1,18,3653.333333,38.53,69.25,100,0.833333333,59.51333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 8:30,0.013333333,0.05,0,1,1,3,75,52,55.33333333,25,0,1,0,0,0,1,1,1,1,70.33333333,3644,38.50666667,69.23666667,100,0.836666667,59.55666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 8:45,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3696.333333,38.44,69.21333333,100,0.823333333,59.49666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 9:00,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3605.666667,37.97333333,69.19,100,0.846666667,59.44666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 9:15,0.006666667,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3650,37.39666667,69.2,100,0.833333333,59.16333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 9:30,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3741.666667,37,69.18,100,0.823333333,58.81,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 9:45,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3668.666667,36.72333333,69.16333333,100,0.846666667,58.76666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 10:00,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3760,36.36,69.12333333,100,0.876666667,58.72333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 10:15,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3664,36.04,69.12333333,100,0.883333333,58.64,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 10:30,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3683,35.95333333,69.12666667,100,0.716666667,58.46333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 10:45,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3662,35.85,69.15,100,0.783333333,58.49666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 11:00,0.006666667,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3635.333333,35.44333333,69.16666667,100,0.783333333,58.51666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 11:15,0.006666667,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3711.666667,35.19333333,69.15666667,100,0.81,58.49666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 11:30,0.003333333,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3630.333333,34.94666667,69.17,100,0.833333333,58.44333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 11:45,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3617,35.14666667,69.16666667,100,0.736666667,58.28666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 12:00,0.01,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3621.333333,35.25333333,69.22,100,0.766666667,58.41333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 12:15,0.003333333,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3650.333333,35.34666667,69.19333333,100,0.81,58.41,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 12:30,0.003333333,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3702.666667,35.55333333,69.29333333,100,0.826666667,58.57,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 12:45,0.003333333,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3619,36.10666667,69.31333333,100,0.763333333,58.89666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 13:00,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3603.333333,36.97666667,69.43,100,0.79,59.42,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 13:15,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3600.666667,37.53,69.46666667,100,0.816666667,59.64666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 13:30,0.003333333,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3693.666667,37.92333333,69.53333333,100,0.846666667,59.90333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 13:45,0,0.05,0,1,1,3,75,52,55,25,0,1,0,0,0,1,1,1,1,100,3591.666667,38.53333333,69.60333333,100,0.886666667,60.34,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 14:00,0,0.05,0,1,1,3,75,52,56.33333333,25,0,1,0,0,0,1,1,1,1,100,3678,38.65666667,69.67333333,100,0.843333333,60.31666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 14:15,0,0.05,0,1,1,3,75,52,58.33333333,25,0,1,0,0,0,1,1,1,1,99,3668.666667,39.03333333,69.7,100,0.866666667,60.66333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 14:30,0,0.05,0,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,99.33333333,3714,39.66,69.74333333,100,0.876666667,61.06,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 14:45,0.003333333,0.05,0,1,1,3,75,52,61.66666667,25,0,1,0,0,0,1,1,1,1,99,3687.333333,40.58666667,69.76,100,0.906666667,61.51,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 15:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3652.666667,40.91,69.80333333,100,0.916666667,61.61666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 15:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3614,42.18333333,69.87333333,100,0.896666667,62.40333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 15:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3682,42.60333333,69.94666667,100,0.836666667,62.46666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 15:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3544,42.57666667,69.95333333,100,0.91,62.64333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 16:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3687.333333,43.27666667,69.9,100,0.93,62.87,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 16:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99,3625.666667,43.49666667,69.83,100,0.93,62.87333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 16:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,99.66666667,3678,44.54,69.99,100,0.936666667,63.48333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 16:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3675.333333,44.37,70.00333333,100,0.936666667,63.38666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 17:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3595.666667,45.17,70.06,100,0.85,63.76,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 17:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3677.333333,45.87,70.01,100,0.856666667,63.84,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 17:30,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3751.666667,46.17,70.09,100,0.883333333,63.96333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 17:45,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3607.333333,47.32333333,70.13,100,0.89,64.58666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 18:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3675.666667,47.74333333,70.17,100,0.893333333,64.68666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 18:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3779.333333,48.54333333,70.22333333,100,0.88,65.03666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 18:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3816.666667,48.81,70.22666667,100,0.87,65.22,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 18:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3634.666667,49.2,70.21666667,100,0.816666667,65.38333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 19:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3792.333333,49.90333333,70.27,100,0.846666667,65.59333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 19:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3807,51.19666667,70.33666667,100,0.846666667,66.17,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 19:30,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3693.666667,51.03333333,70.42,100,0.94,66.35666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 19:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3480,52.50333333,70.42,100,0.98,66.93666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 20:00,0.003333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3586.666667,53.34,70.50666667,100,0.98,67.07666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 20:15,0.003333333,0.05,0,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3517,52.89,70.51333333,100,0.983333333,66.92666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 20:30,0,0.05,16.66666667,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3579.666667,54.75333333,70.29,100,0.856666667,61.40666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 20:45,0.006666667,0.05,25,1,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3301.666667,54.66666667,69.45,100,0.903333333,57.60666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 21:00,0.006666667,0.05,25,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,3309.666667,54.94,69.17,100,0.98,57.66666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 21:15,0.006666667,0.05,25,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,3327.666667,55.22,69.07666667,100,0.996666667,57.47666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 21:30,0.023333333,0.05,25,1,1,3,75,52,60,25,0,1,0,0,0,1,1,1,1,100,3382,55.49333333,69.02666667,100,0.996666667,57.45333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 21:45,0.013333333,0.05,25,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3243.333333,55.41666667,68.94333333,100,1.103333333,57.47,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 22:00,0.013333333,0.05,25,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3482.333333,55.21666667,68.83666667,100,1.16,57.29666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 22:15,0.003333333,0.05,25,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3284.333333,55.09666667,68.84666667,100,1.22,57.24333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 22:30,0.003333333,0.05,25,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3280.333333,55.1,68.79666667,100,1.056666667,56.86666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 22:45,0.003333333,0.05,25,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3396,54.65,68.78333333,100,1.06,56.50333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 23:00,0.016666667,0.05,25,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3222.666667,53.86666667,68.67,100,1.16,56.35333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 23:15,0.003333333,0.05,25,1,1,3,75,52,59,25,0,1,0,0,0,1,1,1,1,100,3109.666667,53.18333333,68.57333333,100,1.276666667,56.11333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 23:30,0.003333333,0.05,8.333333333,1,1,3,75,52,60.66666667,25,0,1,0,0,0,1,1,1,1,100,3159.666667,52.36666667,68.44,100,1.34,58.62666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/17 23:45,0.003333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3357.333333,51.52666667,69.07,100,1.316666667,65.05333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 0:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3185.666667,50.64666667,69.27666667,100,1.353333333,65.04,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 0:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3252.666667,50.32,69.37,100,1.34,64.89333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 0:30,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3277.666667,49.75,69.41666667,100,1.34,64.59666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 0:45,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3321,49.26333333,69.32,100,1.32,64.31333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 1:00,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3366.333333,48.74666667,69.31333333,100,1.303333333,64.07,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 1:15,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3357.333333,47.78666667,69.3,100,1.276666667,63.65333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 1:30,0.01,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3488.666667,47.57666667,69.25666667,100,1.216666667,63.39666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 1:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3477.666667,48.56333333,69.27666667,100,1.18,63.80666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 2:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3546,47.67333333,69.27666667,100,1.14,63.46,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 2:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3534.666667,47.82,69.28333333,100,1.09,63.43666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 2:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3462.333333,47.43,69.28333333,100,1.046666667,63.21666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 2:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3477.666667,47.88333333,69.27666667,100,0.886666667,63.36,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 3:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3553,47.41333333,69.32,100,0.976666667,63.19666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 3:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3531.666667,46.71333333,69.31666667,100,1.023333333,63.01666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 3:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3536.666667,46.67,69.31,100,1.036666667,62.89,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 3:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3495.666667,45.90666667,69.28,100,1.036666667,62.66,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 4:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3443.666667,45.3,69.29333333,100,1.013333333,62.32333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 4:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3520.666667,44.87,69.18333333,100,0.973333333,62.08333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 4:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3432.666667,44.76666667,69.09,100,0.823333333,61.94666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 4:45,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3559.666667,44.77333333,69.15,100,0.84,61.94333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 5:00,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3566.666667,44.89666667,69.23,100,0.893333333,62.14,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 5:15,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3641.333333,45.32,69.34666667,100,0.89,62.38666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 5:30,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3571,45.27666667,69.36,100,0.903333333,62.4,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 5:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3576,44.98,69.30333333,100,0.88,62.22,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 6:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3610,44.75666667,69.29,100,0.826666667,62.14,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 6:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3592,44.65666667,69.27666667,100,0.843333333,62.05333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 6:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3566.666667,44.45,69.44333333,100,0.856666667,62.17666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 6:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3507.666667,44.10666667,69.46333333,100,0.863333333,62.01333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 7:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3366,44.09,69.45333333,100,0.863333333,62.03,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 7:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3427.666667,43.68333333,69.40666667,100,0.87,61.86,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 7:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3375.666667,43.4,69.42,100,0.783333333,61.62666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 7:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3423.333333,43.79,69.42,100,0.826666667,61.83,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 8:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3537,44.28,69.46666667,100,0.833333333,62.14,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 8:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3450,44.32666667,69.48,100,0.853333333,62.1,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 8:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3494.333333,43.73333333,69.45666667,100,0.86,61.88,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 8:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3407.666667,43.53666667,69.41333333,100,0.873333333,61.84333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 9:00,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3362.333333,43.77,69.46333333,100,0.776666667,61.9,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 9:15,0.006666667,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3494.333333,44.17333333,69.47333333,100,0.823333333,62.17,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 9:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3414,44.51666667,69.48333333,100,0.85,62.26666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 9:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3409.666667,44.52,69.47333333,100,0.856666667,62.30666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 10:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3541.666667,44.63666667,69.52666667,100,0.853333333,62.29666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 10:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3486.333333,43.92,69.48333333,100,0.853333333,61.95,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 10:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3562,43.83,69.48666667,100,0.76,61.92,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 10:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3571.333333,43.63,69.49333333,100,0.823333333,61.85333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 11:00,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3536.666667,43.83666667,69.49,100,0.85,61.92,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 11:15,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3609.666667,43.61666667,69.49666667,100,0.863333333,61.93333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 11:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3398.666667,43.60666667,69.48666667,100,0.86,61.96333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 11:45,0.013333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3414.333333,44.14333333,69.49666667,100,0.853333333,62.10333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 12:00,0.013333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3464,44.46333333,69.54333333,100,0.843333333,62.15,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 12:15,0.013333333,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3671.666667,44.33,69.55333333,100,0.753333333,62.16333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 12:30,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3641.333333,45.52333333,69.59666667,100,0.826666667,62.67666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 12:45,0,0.05,0,1,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3454.666667,47.10666667,69.69666667,100,0.863333333,63.44,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 13:00,0,0.05,0,1,1,3,75,52,61.33333333,25,0,1,0,0,0,1,1,1,1,100,3612,49.42666667,69.81,100,0.896666667,64.4,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 13:15,0.003333333,0.05,0,1,1,3,75,52,59.33333333,25,0,1,0,0,0,1,1,1,1,100,3571.333333,51.89666667,69.92666667,100,0.96,65.52,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 13:30,0.003333333,0.05,0,1,1,3,75,52,60.66666667,25,0,1,0,0,0,1,1,1,1,100,3582.333333,53.41333333,69.91666667,100,0.95,66.10666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 13:45,0.003333333,0.05,16.66666667,1.666666667,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3462.333333,54.87666667,69.99,100,0.886666667,62.79666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 14:00,0.003333333,0.05,8.333333333,1.333333333,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3448,56.26,69.36666667,100,0.843333333,63.62666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 14:15,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3167.666667,57.66666667,69.34,100,0.826666667,58.80333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 14:30,0.003333333,0.05,25,2,1,3,75,52,62,25,0,1,0,0,0,1,1,1,1,100,3437,58.77333333,68.98666667,100,0.806666667,58.31666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 14:45,0.016666667,0.05,25,2,1,3,75,52,61.33333333,25,0,1,0,0,0,1,1,1,1,100,3135.666667,60.30666667,68.98333333,100,0.876666667,58.95666667,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 15:00,0.016666667,0.05,25,2,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,2818.333333,62.32333333,68.97666667,100,0.96,59.96,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 15:15,0.02,0.05,25,2,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,2983.666667,63.66333333,68.91666667,100,0.97,60.35,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 15:30,0.02,0.05,25,2,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,2910,65.25,68.90333333,100,0.836666667,60.55333333,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 15:45,0.03,0.05,25,2,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,2935,65.34,68.66333333,100,0.92,60.49,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 16:00,0.03,0.05,25,2,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3202,65.75666667,68.67666667,100,0.923333333,60.74666667,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 16:15,0.03,0.05,25,2,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3147.666667,66.26666667,68.70666667,100,0.973333333,61.01,0,62,0,100,0,85,45,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_1,2025/3/18 16:30,0.016666667,0.05,25,2,1,3,75,52,61,25,0,1,0,0,0,1,1,1,1,100,3213.333333,67.41333333,68.81666667,100,1.043333333,61.34333333,0,62,0,100,0,85,45,5,1,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
