RTU_ID,time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode,SuplFanSts,BldgStaticPres_outlier,ClgPct_outlier,HtgPct_outlier,OutAirTemp_outlier,RmTemp_outlier,SuplFanSpd_outlier,OutAirFlow_outlier,SuplAirTemp_outlier
RTU_2,2025/1/29 6:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,19.66666667,5000,46.13666667,67.63666667,100,0.463333333,60.51,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 6:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,17,5000,46.18,67.68,100,0.436666667,60.43666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 6:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,17,5000,46.22,67.74666667,100,0.433333333,60.83666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 6:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,17,5000,46.12666667,67.72666667,100,0.42,60.82,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 7:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,17,5000,45.87333333,67.77,100,0.446666667,60.83333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 7:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,17,5000,46.01333333,67.73666667,100,0.433333333,60.63666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 7:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,17,5000,45.84,67.81,100,0.43,60.69666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 7:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,17,5000,46.00666667,67.83666667,100,0.43,60.87333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 8:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,17,5000,45.86,67.81333333,100,0.43,60.84333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 8:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,17,5000,45.84333333,67.86333333,100,0.42,60.67666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 8:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,17,5000,45.83666667,67.85,100,0.43,60.65333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 8:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,17,5000,45.87,67.83333333,100,0.42,60.62333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 9:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,17,5000,45.80333333,67.84,100,0.423333333,60.53666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 9:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,16,5000,45.5,67.86,100,0.426666667,60.81333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 9:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,16,5000,45.46,67.86666667,100,0.42,60.61333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 9:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,16,5000,45.28666667,67.86333333,100,0.423333333,60.72,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 10:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,16,5000,45.16,67.92666667,100,0.413333333,60.64333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 10:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,15.66666667,5000,44.88,67.85666667,100,0.406666667,60.45333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 10:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,44.79333333,67.84333333,100,0.4,60.42666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 10:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,13,5000,44.45,67.83666667,100,0.386666667,60.47666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 11:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12.33333333,5000,44.25,67.88666667,100,0.39,60.57,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 11:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12,5000,44.14666667,67.98333333,100,0.373333333,60.80666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 11:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12,5000,43.96,68.03666667,100,0.38,60.80333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 11:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12,5000,43.66333333,68.02666667,100,0.373333333,60.68,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 12:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12,5000,43.37333333,67.98666667,100,0.38,60.50666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 12:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12,5000,43.34333333,67.94,100,0.383333333,60.55666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 12:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12,5000,43.02666667,67.99333333,100,0.37,60.53333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 12:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12,5000,42.85666667,68.00333333,100,0.363333333,60.65333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 13:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12,5000,42.96666667,68.01333333,100,0.366666667,60.73666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 13:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12,5000,43.03666667,68.08333333,100,0.363333333,60.80666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 13:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12,5000,43.29,68.1,100,0.366666667,61.02,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 13:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12,5000,43.78666667,68.16666667,100,0.373333333,61.27333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 14:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12,5000,44.08333333,68.16,100,0.376666667,61.43333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 14:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12,5000,44.53666667,68.24666667,100,0.373333333,61.72666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 14:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12,5000,45.01666667,68.32333333,100,0.386666667,61.99,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 14:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12,5000,45.74666667,68.36666667,100,0.38,62.28333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 15:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12,5000,46.13333333,68.51,100,0.376666667,62.61666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 15:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12,5000,46.52,68.53333333,100,0.383333333,62.83666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 15:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12,5000,46.96333333,68.68333333,100,0.37,63.11333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 15:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12,5000,47.05,68.76,100,0.393333333,63.24666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 16:00,0.026666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,13,5000,47.85666667,68.81333333,100,0.403333333,63.59666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 16:15,0.026666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14.66666667,5000,47.88,68.85333333,100,0.393333333,63.58333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 16:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,20.66666667,5000,48.67666667,68.91666667,100,0.413333333,63.70333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 16:45,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,22.33333333,5000,49.11333333,68.85666667,100,0.44,63.41666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 17:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24,5000,49.37666667,68.65333333,100,0.503333333,63.06,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 17:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24,5000,49.99333333,68.58,100,0.523333333,63.03666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 17:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24,5000,50.15,68.71,100,0.51,63.3,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 17:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24.33333333,5000,50.89666667,68.71666667,100,0.523333333,63.55666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 18:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,25.66666667,5000,51.48333333,68.70666667,100,0.53,63.57666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 18:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,27.33333333,5000,51.93333333,68.73,100,0.54,63.43,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 18:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28,5000,52.7,68.60333333,100,0.6,63.41,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 18:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28.66666667,5000,53.30666667,68.62666667,100,0.623333333,63.64333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 19:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,30,5000,53.66666667,68.64333333,100,0.646666667,63.46666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 19:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,30,5000,53.51333333,68.56333333,100,0.673333333,63.36,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 19:30,0.026666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,30,5000,53.79,68.52333333,100,0.703333333,63.37333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 19:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,30,5000,53.91666667,68.52,100,0.71,63.41333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 20:00,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,30,5000,53.93333333,68.51666667,100,0.706666667,63.33666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 20:15,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,31,5000,54.18,68.48333333,100,0.726666667,63.5,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 20:30,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,31,5000,54.25,68.48666667,100,0.733333333,63.46333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 20:45,0.026666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,31,5000,54.03666667,68.4,100,0.756666667,63.25333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 21:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,31,5000,53.78333333,68.37333333,100,0.776666667,63.02666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 21:15,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,31,5000,53.64666667,68.39333333,100,0.786666667,62.95666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 21:30,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,31,5000,53.22333333,68.35,100,0.796666667,62.73,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 21:45,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,31,5000,53.12333333,68.25666667,100,0.81,62.50666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 22:00,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,31,5000,52.57,68.19,100,0.806666667,62.19333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 22:15,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,31,5000,51.98666667,68.04333333,100,0.826666667,61.69666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 22:30,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,31,5000,51.52333333,67.91666667,100,0.793333333,61.31333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 22:45,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,31,5000,50.86333333,67.74,100,0.773333333,60.8,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 23:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,30,5000,50.22,67.51333333,100,0.736666667,60.36333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 23:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,26.66666667,5000,49.44,67.43666667,100,0.646666667,60.37666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 23:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,26,5000,49.03333333,67.42666667,100,0.556666667,60.59,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/29 23:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,23.66666667,5000,47.97666667,67.51,100,0.523333333,60.38666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 0:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,22.33333333,5000,47.24,67.52,100,0.5,60.49333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 0:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,21.66666667,5000,46.67333333,67.51666667,100,0.466666667,60.54333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 0:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,20.66666667,5000,46.36,67.53333333,100,0.476666667,60.5,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 0:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,18.66666667,5000,45.93666667,67.62,100,0.456666667,60.44333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 1:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,17,5000,45.65666667,67.71666667,100,0.423333333,60.88333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 1:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,16.66666667,5000,45.27333333,67.78,100,0.41,60.7,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 1:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,44.65,67.79,100,0.39,60.50333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 1:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,13.66666667,5000,44.15333333,67.85,100,0.396666667,60.5,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 2:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10.66666667,5000,42.36333333,67.88666667,100,0.37,60.51333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 2:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,41.90666667,68.08333333,100,0.356666667,60.98333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 2:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,42.04666667,68.10666667,100,0.353333333,61.07333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 2:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,41.79666667,68.14666667,100,0.353333333,60.98333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 3:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,40.88,68.12333333,100,0.353333333,60.59666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 3:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,41.37666667,68.07333333,100,0.35,60.77333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 3:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,41.40333333,68.05333333,100,0.356666667,60.70333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 3:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,39.10333333,68.00333333,100,0.326666667,60.59666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 4:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,39.46666667,68.01666667,100,0.326666667,61.05333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 4:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,38.69333333,67.97333333,100,0.326666667,60.80666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 4:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,38.04,67.97333333,100,0.333333333,60.67,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 4:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,6.333333333,5000,37.43333333,67.91666667,100,0.326666667,60.40333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 5:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.14,67.85333333,100,0.323333333,60.12333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 5:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.36,67.75666667,100,0.323333333,59.87,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 5:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.96333333,67.72,100,0.323333333,59.96333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 5:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.16333333,67.68666667,100,0.323333333,60.04,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 6:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.35333333,67.57,100,0.336666667,59.7,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 6:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.81,67.52666667,100,0.323333333,59.49666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 6:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.82666667,67.44,100,0.33,59.38,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 6:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.34333333,67.41666667,100,0.326666667,59.50333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 7:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.84,67.35666667,100,0.33,59.26333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 7:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.33666667,67.3,100,0.333333333,59.12,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 7:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,33.46333333,67.29,100,0.333333333,58.77333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 7:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,33.94,67.22,100,0.33,58.85333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 8:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,33.79,67.2,100,0.33,58.80333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 8:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,33.39666667,67.20666667,100,0.33,58.67666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 8:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,33.69333333,67.16666667,100,0.326666667,58.83,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 8:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,33.49333333,67.11666667,100,0.33,58.67,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 9:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,33.07666667,67.11333333,100,0.32,58.58,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 9:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,32.86333333,66.96,100,0.313333333,58.45666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 9:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,31.72333333,66.92,100,0.31,58.03,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 9:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,32.49,66.90333333,100,0.316666667,58.23666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 10:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,32.11666667,66.90666667,100,0.326666667,58.08,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 10:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,32.39666667,66.9,100,0.326666667,58.11,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 10:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,32.35333333,66.89666667,100,0.326666667,58.12666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 10:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,32.11333333,66.92666667,100,0.32,58.2,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 11:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,32.68,66.93,100,0.33,58.42666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 11:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,32.35333333,66.93666667,100,0.32,58.38,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 11:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,32.27,66.96,100,0.326666667,58.38,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 11:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,32.24333333,66.91666667,100,0.323333333,58.37333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 12:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,32.16333333,66.95,100,0.323333333,58.31,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 12:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,32.21666667,66.91666667,100,0.323333333,58.34333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 12:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,32.79666667,66.91333333,100,0.326666667,58.56333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 12:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,32.59666667,66.92666667,100,0.326666667,58.57333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 13:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,33.12666667,66.92666667,100,0.333333333,58.75666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 13:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,33.94666667,67.02333333,100,0.333333333,59.08333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 13:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.74,67.03666667,100,0.33,59.39333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 13:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.83333333,67.15,100,0.33,59.79666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 14:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.18666667,67.28333333,100,0.326666667,59.73,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 14:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.53333333,67.34,100,0.333333333,60.31,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 14:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.37333333,67.50666667,100,0.33,60.62666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 14:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.73333333,67.66333333,100,0.326666667,61.19333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 15:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,40.3,67.8,100,0.33,61.78666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 15:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,41.48333333,67.96333333,100,0.323333333,62.37333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 15:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,43.13,68.13,100,0.326666667,63.08666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 15:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,6,5000,44.26666667,68.36,100,0.32,63.56333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 16:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12.66666667,5000,45.16,68.54,100,0.33,63.94333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 16:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,18,5000,45.71,68.65666667,100,0.343333333,63.39666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 16:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,18,5000,46.23666667,68.69333333,100,0.35,63.54,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 16:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,19,5000,46.61,68.76333333,100,0.353333333,63.31333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 17:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,19,5000,46.78333333,68.76333333,100,0.363333333,63.15333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 17:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,19,5000,47.11666667,68.74333333,100,0.363333333,63.15666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 17:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,19,5000,47.82,68.77666667,100,0.363333333,63.49333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 17:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,20.66666667,5000,48.90333333,68.80666667,100,0.38,63.61333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 18:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,21,5000,49.32666667,68.76666667,100,0.393333333,63.25333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 18:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,21,5000,49.36333333,68.72666667,100,0.393333333,63.28333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 18:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,22.66666667,5000,50.37333333,68.74,100,0.413333333,63.66666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 18:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24,5000,49.79333333,68.60666667,100,0.466666667,62.75,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 19:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24,5000,48.96666667,68.42,100,0.483333333,62.16333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 19:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24,5000,48.57333333,68.31,100,0.476666667,61.90666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 19:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24,5000,47.90666667,68.29333333,100,0.48,61.48,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 19:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24,5000,46.63,68.17,100,0.486666667,60.80666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 20:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,20.33333333,5000,45.12333333,68.10666667,100,0.44,60.23333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 20:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,16.66666667,5000,44.89,68.16666667,100,0.41,60.49333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 20:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,15.66666667,5000,44.45666667,68.26,100,0.41,60.45333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 20:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,44.19666667,68.27,100,0.393333333,60.52333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 21:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,44.37666667,68.41,100,0.393333333,60.70666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 21:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,44.10333333,68.42333333,100,0.393333333,60.63333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 21:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,43.99333333,68.46333333,100,0.4,60.49,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 21:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,43.97666667,68.44666667,100,0.393333333,60.52,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 22:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,44.25666667,68.46666667,100,0.39,60.66333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 22:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,44.67,68.47666667,100,0.386666667,60.80666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 22:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,44.99333333,68.39666667,100,0.383333333,61.01,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 22:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,45.29,68.41,100,0.373333333,61.12666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 23:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,45.31666667,68.42333333,100,0.383333333,61.13333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 23:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,44.93,68.42,100,0.38,60.98,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 23:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,44.94333333,68.44333333,100,0.383333333,61,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/30 23:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,44.77666667,68.41333333,100,0.386666667,60.93666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 0:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,44.77666667,68.39333333,100,0.376666667,60.87333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 0:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,44.98,68.43,100,0.383333333,60.98333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 0:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,45.01333333,68.35,100,0.383333333,61.02,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 0:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,45.11333333,68.43666667,100,0.39,61.01333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 1:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,45.12333333,68.41666667,100,0.403333333,61.05666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 1:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,45.14666667,68.41666667,100,0.4,61.04,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 1:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,45.02,68.42666667,100,0.4,60.92666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 1:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,45.21,68.42,100,0.4,60.94333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 2:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,45.20333333,68.47,100,0.393333333,60.94,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 2:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,45.27,68.46,100,0.396666667,61.06666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 2:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,45.60333333,68.48333333,100,0.4,61.15666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 2:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,45.62333333,68.50333333,100,0.403333333,61.21666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 3:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,45.87,68.49333333,100,0.42,61.31333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 3:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,46.88333333,68.51333333,100,0.39,61.90333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 3:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,47.26666667,68.54,100,0.376666667,61.98333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 3:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,47.28666667,68.53333333,100,0.376666667,62.05666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 4:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,47.40333333,68.57666667,100,0.376666667,62.08,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 4:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,47.42,68.65666667,100,0.393333333,62.12333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 4:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,47.12666667,68.7,100,0.39,62.03666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 4:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,47.02666667,68.75333333,100,0.403333333,61.95666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 5:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,46.68666667,68.75666667,100,0.396666667,61.82666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 5:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,46.79666667,68.75,100,0.383333333,61.84,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 5:30,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,46.65666667,68.72333333,100,0.42,61.78333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 5:45,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,46.75666667,68.77,100,0.406666667,61.76666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 6:00,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,47.02666667,68.78666667,100,0.42,61.91333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 6:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,47.2,68.79666667,100,0.43,61.97666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 6:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,48.02333333,68.84,100,0.43,62.35333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 6:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,49.61333333,68.97666667,100,0.423333333,63.18666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 7:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,49.56333333,68.93666667,100,0.403333333,63.16,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 7:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,16.33333333,5000,50.87,69.04666667,100,0.406666667,63.76333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 7:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,23,5000,51.11333333,69.09666667,100,0.44,63.63666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 7:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24,5000,50.88666667,69.03,100,0.48,63.15666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 8:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24,5000,50.10333333,68.99,100,0.51,62.75666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 8:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24,5000,49.50666667,68.84,100,0.496666667,62.37666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 8:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24,5000,49.90333333,68.9,100,0.513333333,62.36,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 8:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24,5000,49.85333333,68.85,100,0.506666667,62.44333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 9:00,0.023333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24,5000,49.39666667,68.72,100,0.48,62.31333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 9:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24,5000,49.27333333,68.59666667,100,0.506666667,62.09666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 9:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24,5000,49.13666667,68.55333333,100,0.506666667,62.21333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 9:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24,5000,48.95666667,68.52,100,0.516666667,61.87,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 10:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24,5000,48.83,68.49,100,0.51,61.91,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 10:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24,5000,48.79,68.46,100,0.493333333,61.74,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 10:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24,5000,48.7,68.45,100,0.493333333,61.88666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 10:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24,5000,48.75333333,68.46333333,100,0.48,61.84,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 11:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24,5000,48.96,68.55,100,0.5,61.95666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 11:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24,5000,48.80333333,68.59333333,100,0.5,61.91333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 11:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24,5000,48.57,68.46666667,100,0.49,61.74666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 11:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24,5000,48.88333333,68.53,100,0.506666667,62.00333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 12:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24,5000,49.11666667,68.48666667,100,0.503333333,62.23333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 12:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24,5000,49.95666667,68.52333333,100,0.483333333,62.51666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 12:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24,5000,51.44333333,68.67,100,0.48,63.19666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 12:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,27,5000,52.62333333,68.70333333,100,0.533333333,63.61333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 13:00,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,29.33333333,5000,53.93333333,68.84666667,100,0.6,63.65666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 13:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,33,5000,55.19,68.84666667,100,0.7,63.48333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 13:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,33,5000,55.38,68.79,100,0.693333333,63.44333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 13:45,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,34,5000,55.56,68.65666667,100,0.763333333,63.41,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 14:00,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,36.33333333,5000,56.34333333,68.64,100,0.793333333,63.63666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 14:15,0.03,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,40.33333333,5000,57,68.63333333,100,0.866666667,63.64666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 14:30,0.03,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,45.66666667,5000,57.72666667,68.65,100,0.936666667,63.73666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 14:45,0.03,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,52.33333333,5000,58.30666667,68.60666667,100,1.07,63.82666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 15:00,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,60.33333333,5000,58.63333333,68.46,100,1.17,63.88333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 15:15,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,70.33333333,5000,59.01333333,68.41333333,100,1.226666667,64.05,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 15:30,0.043333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,82.66666667,5000,59.22,68.28666667,100,1.176666667,64.07666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 15:45,0.043333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,92,5000,59.18,68.08,100,1.146666667,63.77,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 16:00,0.043333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,97,5000,59.62666667,67.71,100,1.12,63.62666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 16:15,0.043333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,98,5000,59.62666667,67.94333333,100,1.086666667,63.40666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 16:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,98,5000,59.48,68.07666667,100,1.076666667,63.32333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 16:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,98,5000,59.09,67.96666667,100,1.12,62.97,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 17:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,98,5000,58.81333333,67.82,100,1.11,62.72666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 17:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,98,5000,58.90666667,67.72333333,100,1.083333333,62.71333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 17:30,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,98,5000,59.05,67.65666667,100,1.056666667,62.95,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 17:45,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,98,5000,59.2,67.62666667,100,1.076666667,63.09333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 18:00,0.07,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,98.66666667,5000,59.7,67.69666667,100,1.09,63.59,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 18:15,0.07,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,60.57666667,67.79,100,1.07,64.13333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 18:30,0.07,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,61.05333333,67.92,100,1.08,64.62333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 18:45,0.07,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,61.12,67.97,100,1.106666667,64.86,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 19:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,61.51,68.07,100,1.103333333,65.01333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 19:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,61.75,68.2,100,1.083333333,65.34,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
