RTU_ID,time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode,SuplFanSts,BldgStaticPres_outlier,ClgPct_outlier,HtgPct_outlier,OutAirTemp_outlier,RmTemp_outlier,SuplFanSpd_outlier,OutAirFlow_outlier,SuplAirTemp_outlier
RTU_2,2025/1/31 19:30,0.036666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,61.54,68.24333333,100,1.156666667,65.11666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 19:45,0.026666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,61.36,68.26333333,100,1.146666667,64.99,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 20:00,0.033333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,61.55666667,68.27333333,100,1.15,65.18666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 20:15,0.016666667,0.08,0,1,1,3,75,52,62,25,0.666666667,,0,0,0,1,1,1,1,100,5000,61.39333333,68.26666667,100,1.196666667,65.01333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 20:30,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,60.86333333,68.26333333,100,1.163333333,64.55333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 20:45,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,60.52333333,68.18333333,100,1.16,64.08666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 21:00,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,60.39,68.08666667,100,1.193333333,63.98,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 21:15,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,60.17,68.11,100,1.183333333,63.84666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 21:30,0.036666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,59.97666667,67.97333333,100,1.21,63.60666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 21:45,0.036666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,59.74333333,67.88666667,100,1.22,63.38,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 22:00,0.036666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,59.39,67.84666667,100,1.19,62.89333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 22:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,58.26,67.7,100,1.163333333,61.88333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 22:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,57.81333333,67.5,100,1.096666667,61.58,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 22:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,57.41,67.40333333,100,1.063333333,61.21666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 23:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,57.14,67.23666667,100,1.04,60.87333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 23:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,99,5000,56.54,67.07333333,100,1.023333333,60.41,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 23:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,94.33333333,5000,56.17,66.96,100,0.996666667,60.15333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/1/31 23:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,85,5000,55.48333333,66.64333333,100,1.016666667,60.20666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/1 0:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,83.33333333,5000,55.59,66.72333333,100,1.033333333,60.42333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/1 0:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,79.66666667,5000,54.89666667,66.53666667,100,1.053333333,60.19666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/1 0:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,69.66666667,5000,54.63666667,66.5,100,1.063333333,60.02333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/1 0:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,56.33333333,5000,54.13333333,66.52666667,100,1.04,59.87666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/1 1:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,45,5000,53.74666667,66.72333333,100,0.936666667,60.09666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/1 1:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,39,5000,53.07333333,66.93,100,0.87,60.33,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/1 1:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,35.33333333,5000,52.55666667,67.04333333,100,0.846666667,60.34333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/1 1:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,32.66666667,5000,51.80666667,67.19666667,100,0.763333333,60.41666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/1 2:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,31,5000,51.45333333,67.30333333,100,0.733333333,60.43333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/1 2:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,29.33333333,5000,51.11666667,67.34,100,0.713333333,60.38666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/1 2:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28.66666667,5000,50.98666667,67.37,100,0.69,60.47333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/1 2:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,27.66666667,5000,50.20333333,67.43666667,100,0.626666667,60.52333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/1 3:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,26.33333333,5000,49.66666667,67.41666667,100,0.606666667,60.52666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/1 3:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,25.66666667,5000,48.98,67.37333333,100,0.596666667,60.43666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/1 3:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24,5000,48.74333333,67.38666667,100,0.563333333,60.5,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/1 3:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,23,5000,48.22666667,67.37666667,100,0.55,60.44666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/1 4:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,21.33333333,5000,47.92333333,67.38333333,100,0.533333333,60.45,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/1 4:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,19,5000,47.50333333,67.38666667,100,0.516666667,60.54,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/1 4:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,19,5000,47.90333333,67.43666667,100,0.513333333,60.82666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/1 4:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,19,5000,47.63666667,67.49333333,100,0.51,60.80333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/1 5:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,19,5000,47.75,67.48333333,100,0.523333333,60.86666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/1 5:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,19,5000,47.93,67.51666667,100,0.513333333,61,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/1 5:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,19,5000,48.23333333,67.54,100,0.52,61.15666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/1 5:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,19,5000,48.33333333,67.62,100,0.53,61.16333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/1 6:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,19,5000,48.35,67.65666667,100,0.6,61.13333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/1 6:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,19,5000,47.81333333,67.62333333,100,0.576666667,60.96,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/1 6:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,13,5000,44.36,67.67333333,100,0.476666667,60.00666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/1 6:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.32,67.98666667,100,0.39,60.97666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/1 7:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/1 7:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 7:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 7:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 8:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 8:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 8:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 8:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 9:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 9:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 9:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 9:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 10:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 10:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 10:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 10:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 11:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 11:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 11:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 11:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 12:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 12:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 12:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 12:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 13:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 13:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 13:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 13:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 14:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 14:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 14:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 14:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 15:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 15:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 15:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 15:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 16:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 16:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 16:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 16:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 17:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 17:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 17:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 17:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 18:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 18:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 18:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 18:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 19:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 19:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 19:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 19:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 20:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 20:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 20:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 20:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 21:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 21:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 21:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 21:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 22:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 22:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 22:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 22:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 23:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 23:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 23:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/1 23:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 0:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 0:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 0:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 0:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 1:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 1:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 1:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 1:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 2:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 2:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 2:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 2:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 3:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 3:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 3:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 3:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 4:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 4:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 4:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 4:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 5:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 5:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 5:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 5:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 6:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 6:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 6:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 6:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 7:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 7:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 7:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 7:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 8:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 8:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 8:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 8:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 9:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 9:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 9:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 9:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 10:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 10:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 10:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 10:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 11:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 11:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 11:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 11:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 12:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 12:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 12:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 12:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 13:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 13:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 13:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 13:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 14:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 14:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 14:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 14:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 15:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 15:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 15:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 15:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 16:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 16:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 16:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 16:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 17:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 17:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 17:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 17:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 18:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 18:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 18:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 18:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 19:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 19:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 19:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 19:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 20:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 20:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 20:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 20:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 21:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 21:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 21:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 21:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 22:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 22:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 22:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 22:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 23:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 23:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 23:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/2 23:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 0:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 0:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 0:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 0:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 1:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 1:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 1:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 1:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 2:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 2:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 2:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 2:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 3:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 3:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 3:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 3:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 4:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 4:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 4:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 4:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 5:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 5:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 5:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 5:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 6:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 6:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 6:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 6:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 7:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 7:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 7:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 7:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 8:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 8:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 8:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 8:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 9:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 9:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
