RTU_ID,time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode,SuplFanSts,BldgStaticPres_outlier,ClgPct_outlier,HtgPct_outlier,OutAirTemp_outlier,RmTemp_outlier,SuplFanSpd_outlier,OutAirFlow_outlier,SuplAirTemp_outlier
RTU_2,2025/2/3 9:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 9:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 10:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 10:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 10:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 10:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 11:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 11:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 11:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 11:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 12:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 12:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 12:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 12:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 13:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 13:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 13:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 13:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 14:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 14:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 14:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 14:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 15:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 15:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.11666667,68.09333333,100,0.416666667,61.03,0,62,0,100,1,85,45,5,1,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE,TRUE
RTU_2,2025/2/3 21:15,0.02,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,71.135,68.62,100,0.375,60.57,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/3 21:30,0.003333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,71.03,68.62666667,100,0.36,60.43666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/3 21:45,0.003333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,69.93,68.51333333,100,0.326666667,59.92,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/3 22:00,0.003333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,69.23333333,68.42666667,100,0.326666667,59.55666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/3 22:15,0.006666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,69.24666667,68.34666667,100,0.323333333,59.46666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/3 22:30,0.006666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,68.85666667,68.27333333,100,0.32,59.35,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/3 22:45,0.006666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,68.75666667,68.17,100,0.33,59.29333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/3 23:00,0.006666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,68.60666667,68.12333333,100,0.326666667,59.19666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/3 23:15,0.006666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,68.29666667,68.05666667,100,0.326666667,58.96,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/3 23:30,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,68.27666667,68.01333333,100,0.316666667,58.92,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/3 23:45,0.003333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,68.01666667,67.99666667,100,0.306666667,58.73333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 0:00,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,67.70666667,67.97333333,100,0.316666667,58.69,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 0:15,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,67.58333333,67.92333333,100,0.333333333,58.68666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 0:30,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,67.15,67.87333333,100,0.323333333,58.45333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 0:45,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,66.64,67.88666667,100,0.323333333,58.28333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 1:00,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,66.54666667,67.79333333,100,0.316666667,58.13666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 1:15,0.003333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,66.44666667,67.83,100,0.32,58.13,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 1:30,0.003333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,66.27666667,67.81,100,0.34,58.18666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 1:45,0.013333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,66.37333333,67.81666667,100,0.336666667,58.2,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 2:00,0.013333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,66.24,67.86333333,100,0.323333333,58.15333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 2:15,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,66.00666667,67.81666667,100,0.323333333,58.05333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 2:30,0.003333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,65.79333333,67.79666667,100,0.316666667,57.94666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 2:45,0.003333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,66.01,67.81333333,100,0.323333333,58.03666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 3:00,0.003333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,66.08666667,67.87666667,100,0.323333333,58.13666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 3:15,0.003333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,65.84666667,67.89,100,0.33,58.00666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 3:30,0.003333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,65.94666667,67.86666667,100,0.326666667,58.01,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 3:45,0.01,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,65.32666667,67.88,100,0.333333333,57.89666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 4:00,0,0.08,7.143333333,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,64.75666667,68.27666667,100,0.326666667,63.25333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 4:15,0,0.08,14.28666667,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,64.32666667,68.26333333,100,0.36,57.75666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 4:30,0,0.08,14.28666667,1.666666667,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,63.63333333,68.59666667,100,0.34,62.83666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 4:45,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,62.71666667,68.36,100,0.34,58.4,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 5:00,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,68.33333333,5000,61.59666667,67.50333333,100,0.74,57.24,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 5:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,60.96333333,66.77333333,100,0.973333333,64,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 5:30,0.026666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,60.13666667,67.75,100,0.953333333,63.68,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 5:45,0.026666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,59.61666667,67.86333333,100,0.98,63.29333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 6:00,0.026666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,58.98333333,67.84666667,100,0.953333333,62.68,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 6:15,0.026666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,58.86333333,67.74333333,100,0.99,62.52333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 6:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,58.46,67.68333333,100,1.003333333,62.22,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 6:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,57.62333333,67.54666667,100,0.973333333,61.62666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 7:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,57.38333333,67.39,100,0.97,61.23333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 7:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,57.35,67.22666667,100,0.97,61.10666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 7:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,57.69666667,67.19,100,0.953333333,61.32,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 7:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,57.97666667,67.12666667,100,0.956666667,61.62666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 8:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,57.81,67.16333333,100,1.046666667,61.50666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 8:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,57.53666667,67.11666667,100,1.053333333,61.23,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 8:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,57.40333333,67.09333333,100,0.97,61.14,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 8:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,57.44666667,67.08666667,100,0.983333333,61.08,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 9:00,0.03,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,57.16666667,67.06333333,100,1.056666667,60.92666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 9:15,0.056666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,57.07666667,67.03333333,100,1.063333333,60.77,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 9:30,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,57.03333333,66.96333333,100,1.013333333,60.62,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 9:45,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,56.33,66.87666667,100,1.026666667,60.15,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 10:00,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,53.74,66.58333333,100,1.02,57.89,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 10:15,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,52.33333333,5000,51.20666667,65.83,100,0.963333333,57.45,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 10:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24.33333333,5000,50.31,66.59666667,100,0.646666667,60.37,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 10:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24,5000,49.49,66.99666667,100,0.623333333,60.57666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 11:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,21,5000,48.32666667,67.15666667,100,0.613333333,60.37,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 11:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,18.66666667,5000,47.49333333,67.29,100,0.563333333,60.40333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 11:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,17.33333333,5000,46.57333333,67.54666667,100,0.516666667,60.66666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 11:45,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,17,5000,46.43333333,67.65,100,0.503333333,60.69333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 12:00,0.023333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,16.33333333,5000,45.75,67.69666667,100,0.52,60.50666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 12:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,45.05666667,67.72666667,100,0.496666667,60.72333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 12:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,13.33333333,5000,44.54,67.73333333,100,0.446666667,60.44,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 12:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12,5000,44.22333333,67.77,100,0.45,60.55666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 13:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12,5000,44.10666667,67.76666667,100,0.44,60.52666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 13:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12,5000,44.12333333,67.76666667,100,0.423333333,60.53333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 13:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12,5000,43.73,67.79333333,100,0.436666667,60.53666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 13:45,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10.33333333,5000,42.85666667,67.71666667,100,0.426666667,60.53,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 14:00,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,42.61,67.81666667,100,0.413333333,60.87,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 14:15,0.033333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,42.16333333,67.86333333,100,0.44,60.69,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 14:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,41.89333333,67.9,100,0.413333333,60.59,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 14:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9.333333333,5000,41.36333333,67.9,100,0.406666667,60.43666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 15:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,40.82,67.91,100,0.39,60.77666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 15:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,40.63666667,67.92,100,0.376666667,60.78,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 15:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,40.53333333,67.91,100,0.38,60.74666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 15:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,40.51,67.9,100,0.39,60.74333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 16:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,40.55666667,67.91666667,100,0.373333333,60.80333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 16:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,40.77666667,67.97333333,100,0.376666667,60.96666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 16:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,41.11,67.97666667,100,0.393333333,61.08666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 16:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,41.43666667,68.04666667,100,0.38,61.27333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 17:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,41.66666667,68.09666667,100,0.37,61.46,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 17:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,42.46666667,68.10666667,100,0.376666667,61.87,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 17:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,42.67333333,68.18666667,100,0.37,61.96,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 17:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,43.22333333,68.24,100,0.366666667,62.20666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 18:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,43.58333333,68.36666667,100,0.363333333,62.42666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 18:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,43.73333333,68.44333333,100,0.366666667,62.51,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 18:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,43.72666667,68.47666667,100,0.366666667,62.56666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 18:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,43.63,68.49,100,0.366666667,62.60666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 19:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,44.37333333,68.54333333,100,0.373333333,62.86666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 19:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,44.52,68.61,100,0.373333333,62.99333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 19:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,43.82666667,68.57333333,100,0.363333333,62.74333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 19:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,44.60333333,68.56333333,100,0.373333333,63.01666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 20:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,45.31,68.6,100,0.363333333,63.51,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 20:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,13.33333333,5000,45.71666667,68.69666667,100,0.37,63.72333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 20:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,18,5000,45.96,68.69666667,100,0.383333333,63.55333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 20:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,18,5000,45.95333333,68.72,100,0.396666667,63.27333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 21:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,18,5000,45.93666667,68.72,100,0.413333333,63.16,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 21:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,18,5000,46.23333333,68.73333333,100,0.433333333,63.24333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 21:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,18,5000,45.89666667,68.69333333,100,0.43,63.11,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 21:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,18,5000,46.03,68.70666667,100,0.436666667,63.13333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 22:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,18,5000,46.03333333,68.71666667,100,0.436666667,63.14,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 22:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,18,5000,45.99333333,68.69666667,100,0.43,63.04333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 22:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,18,5000,45.83666667,68.64333333,100,0.43,62.81666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 22:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,18,5000,45.75333333,68.54,100,0.423333333,62.69333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 23:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,18,5000,45.43,68.44,100,0.413333333,62.45666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 23:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,18,5000,45.34,68.34666667,100,0.396666667,62.29333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 23:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,18,5000,45.03333333,68.21666667,100,0.38,62.1,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/4 23:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,18,5000,44.59333333,68.10666667,100,0.373333333,61.89666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 0:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,18,5000,44.34,67.99333333,100,0.386666667,61.73666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 0:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,18,5000,43.95666667,67.95333333,100,0.376666667,61.53,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 0:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,18,5000,43.75,67.91666667,100,0.373333333,61.44,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 0:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,18,5000,43.28666667,67.86333333,100,0.38,61.31333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 1:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,18,5000,42.9,67.83333333,100,0.38,61.08666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 1:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,18,5000,42.68333333,67.79333333,100,0.38,60.97666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 1:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,18,5000,42.56666667,67.80666667,100,0.376666667,60.91333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 1:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,18,5000,42.16,67.74,100,0.383333333,60.75,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 2:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,18,5000,42.02,67.71666667,100,0.383333333,60.67333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 2:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,18,5000,41.72333333,67.66333333,100,0.38,60.58333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 2:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,18,5000,41.82666667,67.67666667,100,0.383333333,60.59,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 2:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,18,5000,41.65333333,67.67,100,0.376666667,60.53333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 3:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,17.33333333,5000,41.54,67.59333333,100,0.383333333,60.45666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 3:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,16.33333333,5000,41.51333333,67.62666667,100,0.376666667,60.45,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 3:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,16,5000,41.73,67.66333333,100,0.38,60.59,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 3:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,16,5000,41.58,67.67333333,100,0.376666667,60.55333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 4:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,15.33333333,5000,41.28666667,67.68666667,100,0.376666667,60.42,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 4:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12.33333333,5000,41.12,67.69,100,0.376666667,60.37666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 4:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,11,5000,41.09333333,67.69666667,100,0.37,60.51,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 4:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,11,5000,40.89333333,67.69,100,0.376666667,60.49,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 5:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10.66666667,5000,40.77,67.65666667,100,0.366666667,60.44333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 5:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9.333333333,5000,40.81333333,67.67666667,100,0.37,60.58333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 5:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,41.09,67.69333333,100,0.363333333,60.79666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 5:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,41.11,67.7,100,0.363333333,60.84,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 6:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,40.75333333,67.67666667,100,0.37,60.72333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 6:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,40.69666667,67.72666667,100,0.366666667,60.65,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 6:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,40.47666667,67.73,100,0.366666667,60.64,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 6:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,40.51,67.75333333,100,0.376666667,60.62666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 7:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,40.46666667,67.77333333,100,0.366666667,60.62666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 7:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,40.42666667,67.78,100,0.373333333,60.64333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 7:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,40.59,67.79333333,100,0.37,60.71,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 7:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,40.59666667,67.82333333,100,0.376666667,60.73333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 8:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,40.57333333,67.85,100,0.373333333,60.69333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 8:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,40.37,67.84666667,100,0.376666667,60.69,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 8:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,40.63666667,67.86,100,0.373333333,60.71666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 8:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,40.65,67.88666667,100,0.37,60.76333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 9:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,40.64333333,67.88333333,100,0.37,60.73333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 9:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,40.53666667,67.88666667,100,0.363333333,60.75666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 9:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,40.42666667,67.89,100,0.363333333,60.74333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 9:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,40.59,67.91666667,100,0.37,60.77333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 10:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,40.26666667,67.95333333,100,0.37,60.71333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 10:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,40.36,67.95666667,100,0.373333333,60.68666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 10:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,40.31666667,67.94,100,0.366666667,60.68,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 10:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,40.24,67.98333333,100,0.36,60.63666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 11:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,40.21,67.91666667,100,0.37,60.64666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 11:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,40.01333333,67.87333333,100,0.376666667,60.61,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 11:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,40.12333333,67.86333333,100,0.373333333,60.56666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 11:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,39.99333333,67.89666667,100,0.366666667,60.51666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 12:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,39.68,67.89333333,100,0.37,60.5,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 12:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,8.333333333,5000,39.43,67.91666667,100,0.37,60.52666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 12:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,8,5000,39.03,67.88666667,100,0.363333333,60.47666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 12:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,8,5000,39.04333333,67.94333333,100,0.366666667,60.53333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 13:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,8,5000,39.20333333,67.91666667,100,0.36,60.58,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 13:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,8,5000,39.15,67.93333333,100,0.366666667,60.58666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 13:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7.333333333,5000,38.71,67.82666667,100,0.356666667,60.58,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 13:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,38.72666667,67.84,100,0.353333333,60.76666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 14:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,38.90666667,67.88666667,100,0.34,60.86333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 14:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,38.94,67.86333333,100,0.336666667,61.08,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 14:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,39.09666667,68.00333333,100,0.353333333,61.25,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 14:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,39.07,68.04333333,100,0.356666667,61.34666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 15:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,39.49333333,68.12666667,100,0.346666667,61.4,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 15:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,39.60333333,68.19333333,100,0.35,61.54666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 15:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,39.67,68.22,100,0.346666667,61.67333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 15:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,40.02,68.27666667,100,0.356666667,61.8,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 16:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,40.29333333,68.31333333,100,0.36,61.88666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 16:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,40.43,68.39,100,0.356666667,61.97333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 16:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,40.55,68.41666667,100,0.356666667,62.09666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 16:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,40.80333333,68.47,100,0.356666667,62.23666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 17:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,41.06333333,68.55,100,0.356666667,62.31666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 17:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,41.39,68.58333333,100,0.36,62.51,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 17:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,41.29333333,68.63666667,100,0.356666667,62.44666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 17:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,42.14333333,68.62666667,100,0.35,62.79333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 18:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,42.12,68.69,100,0.353333333,62.85666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 18:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,42.25333333,68.70333333,100,0.343333333,62.94666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 18:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,42.51666667,68.74,100,0.346666667,62.89666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 18:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,42.62666667,68.72666667,100,0.35,63.04666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 19:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,43.05333333,68.72333333,100,0.346666667,63.18333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 19:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,42.77333333,68.74,100,0.34,62.99666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 19:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,42.88333333,68.78,100,0.346666667,62.99666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 19:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,43.08666667,68.74,100,0.353333333,63.17,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 20:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,42.61666667,68.69666667,100,0.34,62.92666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 20:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,42.13,68.71,100,0.33,62.685,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 20:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,41.77666667,68.68666667,100,0.35,62.6,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 20:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,41.16,68.68,100,0.34,62.35,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 21:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,40.75333333,68.63333333,100,0.34,62.15,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 21:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,40.76666667,68.62333333,100,0.336666667,62.14666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 21:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,40.23666667,68.60666667,100,0.326666667,62.02333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 21:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,40.07333333,68.64666667,100,0.333333333,61.9,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 22:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,40.04,68.65333333,100,0.34,61.82333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 22:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,39.68333333,68.62333333,100,0.333333333,61.70666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 22:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,39.50666667,68.64666667,100,0.336666667,61.67333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 22:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,39.43666667,68.62333333,100,0.34,61.70666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 23:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,39.46,68.68333333,100,0.33,61.68333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 23:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,39.45333333,68.62666667,100,0.333333333,61.59666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 23:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,39.24,68.66333333,100,0.333333333,61.59666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/5 23:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,39.39666667,68.61,100,0.33,61.64333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/6 0:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,39.36333333,68.63333333,100,0.333333333,61.55666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/6 0:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,39.32333333,68.67,100,0.34,61.59333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/6 0:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,39.29,68.66,100,0.336666667,61.69666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/6 0:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,39.55,68.67,100,0.336666667,61.75666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/6 1:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,39.36,68.66333333,100,0.333333333,61.75666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/6 1:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,39.40666667,68.69666667,100,0.333333333,61.77,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/6 1:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,39.68666667,68.72333333,100,0.33,61.83666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/6 1:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,39.74333333,68.72333333,100,0.333333333,61.84333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/6 2:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,39.68333333,68.70666667,100,0.33,61.87,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/6 2:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,39.59,68.72333333,100,0.33,61.75333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/6 2:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,39.81333333,68.76666667,100,0.33,61.85333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/6 2:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,39.69,68.76333333,100,0.33,61.86333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/6 3:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,39.73,68.73,100,0.33,61.87,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/6 3:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,39.67,68.70666667,100,0.323333333,61.9,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/6 3:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,39.90666667,68.74666667,100,0.326666667,61.89333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/6 3:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,39.85,68.76333333,100,0.32,61.96666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/6 4:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,40.05333333,68.72,100,0.336666667,61.94,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/6 4:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,40.57333333,68.75333333,100,0.32,62.13333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/6 4:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,40.63,68.74,100,0.326666667,62.11333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/6 4:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,40.81666667,68.81,100,0.326666667,62.23333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/6 5:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,40.91,68.82333333,100,0.32,62.30333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
