RTU_ID,time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode,SuplFanSts,BldgStaticPres_outlier,ClgPct_outlier,HtgPct_outlier,OutAirTemp_outlier,RmTemp_outlier,SuplFanSpd_outlier,OutAirFlow_outlier,SuplAirTemp_outlier
RTU_2,2025/2/8 19:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,38.33333333,5000,56.87666667,68.79333333,100,0.87,63.96,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/8 20:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,53.33333333,5000,58.57666667,68.68666667,100,1.14,64.29333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/8 20:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,78.66666667,5000,59.79,68.72,100,1.256666667,64.77,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/8 20:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,60.82666667,68.97333333,100,1.16,64.66,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/8 20:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,79,5000,61.67333333,69.15333333,100,1.136666667,65.36333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/8 21:00,0.006666667,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,8.333333333,5000,61.48666667,69.75,100,0.373333333,62.71666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/8 21:15,0.003333333,0.08,7.143333333,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,59.43333333,68.13,100,1.063333333,59.21666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/8 21:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,62.31,69.02,100,0.386666667,65.91,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/8 21:45,0.006666667,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,63.19666667,69.51666667,100,0.36,60.30666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/8 22:00,0.006666667,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,63.46666667,69.12,100,0.353333333,59.79666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/8 22:15,0.03,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10.66666667,5000,62.15666667,68.95666667,100,0.376666667,59.13666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/8 22:30,0.003333333,0.08,7.143333333,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,58.01333333,67.41,100,0.99,58.28666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/8 22:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,57.32,67.68333333,100,0.95,60.10333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/8 23:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,56.62666667,67.49,100,1.05,59.67,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/8 23:15,0.016666667,0.08,0,1,1,3,75,52,62,25,0.333333333,,0,0,0,1,1,1,1,100,5000,55.38,67.19666667,100,1.063333333,58.44,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/8 23:30,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,84.33333333,5000,54.00333333,66.78666667,100,1.06,57.96333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/8 23:45,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,45.66666667,5000,53.15,66.63666667,100,0.946666667,59.22333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 0:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,29.33333333,5000,51.82666667,67.13333333,100,0.713333333,60.34,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 0:15,0.056666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,29,5000,51.55333333,67.42333333,100,0.796666667,60.71,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 0:30,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,27.66666667,5000,50.36666667,67.46333333,100,0.716666667,60.46,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 0:45,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,25.66666667,5000,49.45333333,67.52333333,100,0.67,60.41333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 1:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,23,5000,48.46,67.59666667,100,0.623333333,60.43333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 1:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,19.66666667,5000,47.93666667,67.6,100,0.58,60.33,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 1:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,17,5000,47.52666667,67.61,100,0.563333333,60.51,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 1:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,16.66666667,5000,46.98666667,67.68666667,100,0.56,60.53666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 2:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14.33333333,5000,46.41666667,67.67,100,0.61,60.54666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 2:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,13.66666667,5000,45.84333333,67.73333333,100,0.596666667,60.48333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 2:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,44.92333333,67.77666667,100,0.53,60.36666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 2:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,8.333333333,5000,43.78,67.86666667,100,0.6,60.52666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 3:00,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,8,5000,42.85333333,68.04666667,100,0.573333333,60.74,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 3:15,0.033333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7.666666667,5000,42.19666667,68.03333333,100,0.533333333,60.55333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 3:30,0.06,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,42.09666667,68.10333333,100,0.5,60.72333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 3:45,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,41.71333333,68.18333333,100,0.463333333,60.74333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 4:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,41.71,68.16333333,100,0.483333333,60.72333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 4:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,41.56666667,68.18333333,100,0.433333333,60.61,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 4:30,0.036666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,41.37666667,68.14,100,0.466666667,60.50333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 4:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,41.22666667,68.24,100,0.433333333,60.77,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 5:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,40.49333333,68.32333333,100,0.526666667,60.78333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 5:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,40.24333333,68.31666667,100,0.466666667,60.66666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 5:30,0.04,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,6.333333333,5000,39.87,68.3,100,0.553333333,60.52,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 5:45,0.04,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,6,5000,39.66,68.32666667,100,0.456666667,60.56666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 6:00,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,6,5000,39.63666667,68.31666667,100,0.443333333,60.58,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 6:15,0.036666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,6,5000,39.23666667,68.28,100,0.443333333,60.59333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 6:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5.666666667,5000,39.03333333,68.25333333,100,0.426666667,60.47,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 6:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.71,68.19666667,100,0.44,60.31333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 7:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.68666667,68.11666667,100,0.446666667,60.25333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 7:15,0.026666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.27333333,68.05,100,0.433333333,60.20666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 7:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.25,67.99,100,0.396666667,60.16666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 7:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.22,67.91666667,100,0.41,60.13666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 8:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.34333333,67.92333333,100,0.41,60.16333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 8:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.28666667,67.85,100,0.386666667,60.17333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 8:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.37333333,67.81333333,100,0.373333333,60.17,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 8:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.42333333,67.79,100,0.403333333,60.16333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 9:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.43666667,67.77666667,100,0.433333333,60.10333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 9:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.12,67.74,100,0.4,60.05333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 9:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.94,67.72,100,0.376666667,60.02333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 9:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.76,67.65333333,100,0.39,60.00333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 10:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.91333333,67.65333333,100,0.37,60,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 10:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.73333333,67.64333333,100,0.363333333,59.98666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 10:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.57,67.62,100,0.363333333,59.89333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 10:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.28333333,67.60333333,100,0.37,59.76333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 11:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.16333333,67.59333333,100,0.37,59.66666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 11:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.83666667,67.55,100,0.373333333,59.56666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 11:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.71666667,67.57,100,0.373333333,59.54333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 11:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.57,67.49,100,0.356666667,59.48666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 12:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.49333333,67.47333333,100,0.363333333,59.44666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 12:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.46,67.47333333,100,0.36,59.43,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 12:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.45666667,67.46,100,0.363333333,59.4,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 12:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.20333333,67.42,100,0.366666667,59.33333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 13:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.92,67.41,100,0.37,59.26,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 13:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.04666667,67.38333333,100,0.353333333,59.29333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 13:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.28333333,67.39666667,100,0.36,59.36,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 13:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.29333333,67.38333333,100,0.36,59.36333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 14:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.35666667,67.39333333,100,0.36,59.46333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 14:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.54666667,67.39333333,100,0.36,59.56333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 14:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.80333333,67.43,100,0.36,59.69666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 14:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.13333333,67.51666667,100,0.356666667,59.80666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 15:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.24666667,67.53,100,0.356666667,59.92333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 15:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.23333333,67.53333333,100,0.36,59.93333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 15:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.28666667,67.57,100,0.346666667,60.00333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 15:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.43666667,67.60666667,100,0.35,60.09,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 16:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.57,67.69333333,100,0.356666667,60.50333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 16:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.55666667,67.75,100,0.35,60.55,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 16:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.84,67.77,100,0.36,60.7,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 16:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.70333333,67.82666667,100,0.35,60.68333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 17:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.08333333,67.89666667,100,0.353333333,60.88666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 17:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.19,67.91,100,0.35,60.93333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 17:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.86,67.96666667,100,0.36,60.75,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 17:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.99333333,67.96333333,100,0.356666667,60.88333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 18:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.70666667,68.02666667,100,0.36,61.18,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 18:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.81333333,68.08666667,100,0.35,61.26333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 18:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.77333333,68.12333333,100,0.343333333,61.36333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 18:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.63333333,68.13666667,100,0.35,61.28,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 19:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.41,68.14666667,100,0.353333333,61.16,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 19:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.58333333,68.16333333,100,0.35,61.17,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 19:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.37666667,68.15333333,100,0.373333333,61.05,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 19:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.87333333,68.10666667,100,0.353333333,61.18333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 20:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.89,68.10666667,100,0.356666667,61.31,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 20:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,40.18333333,68.12666667,100,0.353333333,61.32666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 20:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,40.07666667,68.12333333,100,0.35,61.34,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 20:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,40.06333333,68.12,100,0.35,61.39,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 21:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,40.17666667,68.13,100,0.353333333,61.36666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 21:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.89666667,68.15333333,100,0.356666667,61.26,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 21:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.73333333,68.13333333,100,0.36,61.2,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 21:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.57666667,68.12333333,100,0.356666667,61.07666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 22:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.55333333,68.08,100,0.356666667,61.03,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 22:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.29333333,68.02666667,100,0.36,60.9,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 22:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.12,68.00666667,100,0.36,60.78,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 22:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.77,67.97333333,100,0.35,60.64666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 23:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.67,67.92666667,100,0.36,60.58,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 23:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.73,67.93666667,100,0.36,60.54333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 23:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.48666667,67.88333333,100,0.363333333,60.47666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/9 23:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.48,67.83666667,100,0.36,60.45666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 0:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.48666667,67.81666667,100,0.36,60.39666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 0:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.42333333,67.79,100,0.353333333,60.39666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 0:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.36,67.76666667,100,0.36,60.34333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 0:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.41666667,67.76666667,100,0.356666667,60.34,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 1:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.28333333,67.70666667,100,0.36,60.3,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 1:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.31333333,67.73,100,0.366666667,60.27333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 1:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.03,67.70666667,100,0.36,60.16666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 1:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.17333333,67.71666667,100,0.356666667,60.14666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 2:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.10666667,67.68666667,100,0.356666667,60.19,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 2:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.79333333,67.66666667,100,0.36,60.17666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 2:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.86666667,67.68333333,100,0.356666667,60.08,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 2:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.58333333,67.65333333,100,0.366666667,60.01,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 3:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.19,67.61333333,100,0.36,59.9,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 3:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.03,67.63666667,100,0.36,59.77333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 3:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.79666667,67.61,100,0.36,59.69,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 3:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.69333333,67.61,100,0.363333333,59.55666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 4:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.48,67.57,100,0.363333333,59.51333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 4:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.42,67.53333333,100,0.353333333,59.47333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 4:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.20666667,67.50666667,100,0.363333333,59.38,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 4:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.06333333,67.47,100,0.36,59.35,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 5:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.02333333,67.43666667,100,0.356666667,59.22666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 5:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.64666667,67.41333333,100,0.36,59.11333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 5:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.33,67.36333333,100,0.353333333,58.99666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 5:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.02666667,67.32666667,100,0.353333333,58.86333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 6:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.86666667,67.28333333,100,0.36,58.76666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 6:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.68333333,67.26666667,100,0.36,58.67666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 6:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.26666667,67.23,100,0.36,58.52666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 6:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.07666667,67.16666667,100,0.363333333,58.38333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 7:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.13333333,67.13666667,100,0.37,58.28333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 7:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,33.87666667,67.09,100,0.353333333,58.25666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 7:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,33.6,67.05,100,0.353333333,58.24666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 7:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,33.28666667,67.02,100,0.36,58.10666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 8:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,33.11,67.01333333,100,0.366666667,58.06,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 8:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,32.74,66.97333333,100,0.356666667,57.96,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 8:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,32.51,66.95666667,100,0.353333333,57.85,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 8:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,32.33,66.92,100,0.353333333,57.79666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 9:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,32.01333333,66.87333333,100,0.35,57.66,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 9:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,31.86666667,66.81333333,100,0.356666667,57.62666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 9:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,32.02,66.78,100,0.353333333,57.61666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 9:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,31.86333333,66.77666667,100,0.36,57.59,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 10:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,31.57,66.77333333,100,0.36,57.46333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 10:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,31.12,66.77666667,100,0.35,57.34333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 10:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,30.93666667,66.73333333,100,0.346666667,57.25333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 10:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,30.80666667,66.70333333,100,0.353333333,57.16333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 11:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,30.64666667,66.67,100,0.353333333,57.06333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 11:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,30.29,66.66,100,0.346666667,56.97333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 11:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,30.13666667,66.59333333,100,0.356666667,56.82,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 11:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,30.04,66.56333333,100,0.353333333,56.72,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 12:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,29.92,66.56666667,100,0.353333333,56.74666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 12:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,29.78,66.52333333,100,0.353333333,56.66666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 12:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,29.71,66.54333333,100,0.35,56.55666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 12:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,29.58666667,66.43666667,100,0.356666667,56.52,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 13:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,29.67,66.42666667,100,0.35,56.59333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 13:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,29.88666667,66.40333333,100,0.35,56.77666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 13:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,30.14,66.44666667,100,0.363333333,56.95,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 13:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,30.50666667,66.52333333,100,0.356666667,57.18666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 14:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,31.07,66.59333333,100,0.356666667,57.43666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 14:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,31.94333333,66.76,100,0.356666667,57.85333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 14:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,32.47,66.9,100,0.36,58.23666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 14:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,32.99333333,67.14333333,100,0.356666667,58.61333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 15:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,32.92333333,67.31,100,0.346666667,58.59333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 15:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,33.41333333,67.41666667,100,0.353333333,58.85,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 15:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,33.78333333,67.51333333,100,0.35,59.18,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 15:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.83,67.60333333,100,0.356666667,59.71333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 16:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.13,67.70333333,100,0.353333333,59.95,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 16:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.4,67.87333333,100,0.353333333,60.57,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 16:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.04333333,68.01,100,0.353333333,60.95,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 16:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.67333333,68.15333333,100,0.353333333,61.29,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 17:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.92666667,68.25666667,100,0.35,61.47333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 17:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.99,68.31,100,0.356666667,61.48666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 17:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.19666667,68.4,100,0.363333333,61.61666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 17:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.44333333,68.55666667,100,0.353333333,62.21333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 18:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.72,68.64333333,100,0.353333333,62.31666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 18:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,40.29,68.73333333,100,0.356666667,62.59,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 18:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,40.97,68.78,100,0.36,62.91666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 18:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,41.58333333,68.86666667,100,0.366666667,63.12666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 19:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,41.94333333,68.9,100,0.356666667,63.26,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 19:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,42.56,68.94,100,0.35,63.55666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 19:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,43.05,69.06,100,0.363333333,63.81666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 19:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,43.15666667,69.03666667,100,0.356666667,63.85666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 20:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,43.61666667,69.03333333,100,0.346666667,63.89,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 20:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,43.76333333,69.01333333,100,0.36,63.9,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 20:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,44.08333333,69.04333333,100,0.37,64.08,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 20:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,44.54,69.09666667,100,0.386666667,64.22333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 21:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,44.75,69.06666667,100,0.4,64.23666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 21:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,44.62666667,69.10333333,100,0.39,64.25,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 21:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,45.26,69.14666667,100,0.396666667,64.42666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 21:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,44.99,69.17,100,0.403333333,64.28333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 22:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,44.93,69.14333333,100,0.393333333,64.19333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 22:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,44.48666667,69.12666667,100,0.393333333,63.99,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 22:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,44.02333333,69.00666667,100,0.396666667,63.61333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 22:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,43.40333333,68.93666667,100,0.39,63.27666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 23:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,43.18,68.79333333,100,0.39,63.07,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 23:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,42.62666667,68.65666667,100,0.383333333,62.75666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 23:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,42.30333333,68.49666667,100,0.353333333,62.53,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/10 23:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,41.95,68.32666667,100,0.35,62.36,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 0:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,41.29333333,68.22666667,100,0.343333333,62.11,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 0:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,41.34333333,68.15333333,100,0.346666667,62.02,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 0:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,41.22,68.08333333,100,0.343333333,61.90333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 0:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,40.80333333,68.05,100,0.343333333,61.74,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 1:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,40.55666667,68.02,100,0.336666667,61.60666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 1:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,40.66,68.01666667,100,0.34,61.69,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 1:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,40.32333333,68,100,0.343333333,61.55666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 1:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.98,67.96333333,100,0.346666667,61.46,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 2:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,40.01333333,67.96,100,0.343333333,61.5,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 2:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,40.04666667,67.93333333,100,0.34,61.52,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 2:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,40.02666667,67.97,100,0.346666667,61.50333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 2:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.97333333,67.99666667,100,0.343333333,61.49,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 3:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.81333333,68.00666667,100,0.346666667,61.45,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 3:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.60333333,68,100,0.336666667,61.37666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 3:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.44333333,68.00666667,100,0.343333333,61.28333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 3:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.49666667,68.03,100,0.333333333,61.30666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 4:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.36666667,68.02,100,0.34,61.3,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 4:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.34333333,68.00333333,100,0.34,61.23666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 4:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.44,67.98666667,100,0.346666667,61.28333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 4:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.39,68.03,100,0.343333333,61.32333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 5:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.45666667,68.03,100,0.343333333,61.32666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 5:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.70666667,68.06666667,100,0.346666667,61.41333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 5:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.59,68.06333333,100,0.343333333,61.39666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 5:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.47333333,68.05666667,100,0.346666667,61.29333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 6:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.36333333,68.04333333,100,0.343333333,61.33,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 6:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.32333333,68.07333333,100,0.343333333,61.25,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 6:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.38333333,68.12333333,100,0.336666667,61.30666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 6:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.30666667,68.08333333,100,0.346666667,61.3,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 7:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.1,68.06666667,100,0.346666667,61.25666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 7:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.2,68.08333333,100,0.343333333,61.23333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 7:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.07666667,68.06,100,0.343333333,61.25,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 7:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.03666667,68.12,100,0.343333333,61.20333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 8:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.23666667,68.11666667,100,0.343333333,61.29333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 8:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.50666667,68.14666667,100,0.333333333,61.39,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 8:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.85666667,68.14666667,100,0.34,61.54666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 8:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.58,68.14333333,100,0.346666667,61.48333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 9:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,40.00666667,68.15333333,100,0.346666667,61.58333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 9:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.47,68.15,100,0.353333333,61.38,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 9:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.01333333,68.15333333,100,0.363333333,60.31,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 9:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.70666667,68.08333333,100,0.346666667,59.90333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 10:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.04,68.095,100,0.345,59.7,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
