RTU_ID,time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode,SuplFanSts,BldgStaticPres_outlier,ClgPct_outlier,HtgPct_outlier,OutAirTemp_outlier,RmTemp_outlier,SuplFanSpd_outlier,OutAirFlow_outlier,SuplAirTemp_outlier
RTU_2,2025/2/11 10:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.44666667,67.97666667,100,0.336666667,59.48333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 10:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.14,67.91666667,100,0.326666667,59.34,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 10:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,33.90333333,67.84333333,100,0.336666667,59.29,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 11:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,33.96333333,67.77666667,100,0.34,59.16,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 11:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.02666667,67.75,100,0.346666667,59.11333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 11:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,33.99,67.67666667,100,0.333333333,59.07,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 11:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.04333333,67.62,100,0.336666667,59.07,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 12:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,33.87,67.60666667,100,0.34,59.04333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 12:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.02666667,67.55,100,0.336666667,59.08333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 12:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.09666667,67.54666667,100,0.33,59.04666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 12:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.39666667,67.49,100,0.336666667,59.06,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 13:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.09666667,67.44333333,100,0.336666667,59.03,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 13:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.22,67.46666667,100,0.34,59,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 13:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.19333333,67.44666667,100,0.34,59.04666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 13:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.05666667,67.43666667,100,0.336666667,59.09666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 14:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.17,67.47,100,0.333333333,59.15333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 14:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.40333333,67.49333333,100,0.336666667,59.17333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 14:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.39,67.54,100,0.333333333,59.23333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 14:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.35666667,67.56333333,100,0.333333333,59.22333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 15:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.6,67.54333333,100,0.336666667,59.27333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 15:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.62,67.60333333,100,0.33,59.35333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 15:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.45333333,67.65666667,100,0.346666667,59.34666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 15:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.35333333,67.65333333,100,0.333333333,59.38,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 16:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.22666667,67.70666667,100,0.333333333,59.45333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 16:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.50333333,67.76,100,0.326666667,59.53666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 16:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.65333333,67.74,100,0.34,59.51666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 16:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.23666667,67.79,100,0.313333333,59.80333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 17:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.67333333,67.96,100,0.313333333,61.09666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 17:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.89,68.05,100,0.32,61.31,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 17:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.09666667,68.09,100,0.323333333,61.36,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 17:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.18666667,68.14333333,100,0.326666667,61.42,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 18:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.35666667,68.16666667,100,0.326666667,61.51,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 18:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.61,68.13666667,100,0.333333333,61.61,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 18:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.62666667,68.22333333,100,0.32,61.63,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 18:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.61333333,68.29333333,100,0.323333333,61.69666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 19:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.69,68.31666667,100,0.316666667,61.74333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 19:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.74333333,68.37,100,0.32,61.81666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 19:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.54666667,68.37666667,100,0.306666667,61.72,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 19:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.46,68.41666667,100,0.313333333,61.65,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 20:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.10333333,68.36666667,100,0.316666667,61.56,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 20:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.12333333,68.42,100,0.313333333,61.52666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 20:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.98333333,68.43333333,100,0.31,61.46666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 20:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.76333333,68.41333333,100,0.316666667,61.36333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 21:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.70666667,68.39,100,0.316666667,61.39666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 21:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.75,68.38,100,0.31,61.40333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 21:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.85666667,68.38666667,100,0.313333333,61.49,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 21:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.01666667,68.41333333,100,0.31,61.45333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 22:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.92666667,68.39666667,100,0.316666667,61.43333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 22:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.86333333,68.34,100,0.32,61.39333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 22:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.92333333,68.31,100,0.316666667,61.47,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 22:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.85,68.32333333,100,0.31,61.43,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 23:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.93666667,68.31333333,100,0.316666667,61.44666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 23:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.96666667,68.35333333,100,0.316666667,61.41333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 23:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36,68.36,100,0.32,61.43333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/11 23:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.03,68.27666667,100,0.32,61.43333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 0:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.17,68.34,100,0.31,61.47333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 0:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.12666667,68.38,100,0.313333333,61.56666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 0:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.22666667,68.34,100,0.323333333,61.56,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 0:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.2,68.31666667,100,0.316666667,61.56666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 1:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.15666667,68.40666667,100,0.316666667,61.58666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 1:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.91,68.43,100,0.313333333,61.51333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 1:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.93,68.47666667,100,0.323333333,61.51,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 1:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.81,68.45666667,100,0.33,61.53,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 2:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.78666667,68.48333333,100,0.313333333,61.49333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 2:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.76666667,68.47666667,100,0.316666667,61.54666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 2:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.81333333,68.47333333,100,0.31,61.54333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 2:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.73333333,68.44333333,100,0.323333333,61.51,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 3:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.6,68.49333333,100,0.316666667,61.48666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 3:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.6,68.49666667,100,0.32,61.47666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 3:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.49666667,68.44333333,100,0.32,61.49,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 3:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.55666667,68.45,100,0.313333333,61.47666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 4:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.38333333,68.4,100,0.316666667,61.46666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 4:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.53333333,68.46333333,100,0.313333333,61.57666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 4:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.36,68.43666667,100,0.31,61.55,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 4:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.60666667,68.51666667,100,0.31,61.57333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 5:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.47666667,68.51,100,0.313333333,61.59,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 5:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.79666667,68.5,100,0.306666667,61.63333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 5:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.55666667,68.51,100,0.306666667,61.59,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 5:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.36666667,68.47666667,100,0.313333333,61.53,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 6:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.22333333,68.41666667,100,0.306666667,61.47,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 6:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.31666667,68.47333333,100,0.313333333,61.49333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 6:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.26666667,68.44333333,100,0.3,61.43666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 6:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.18,68.45333333,100,0.306666667,61.43,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 7:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.12333333,68.44666667,100,0.306666667,61.50666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 7:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.24,68.5,100,0.306666667,61.54,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 7:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.34,68.45666667,100,0.303333333,61.51333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 7:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.44,68.47333333,100,0.303333333,61.53333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 8:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.46,68.52,100,0.303333333,61.59666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 8:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.32,68.48,100,0.313333333,61.61,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 8:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.44,68.50333333,100,0.303333333,61.57666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 8:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.51,68.5,100,0.3,61.64,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 9:00,0.1,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.58666667,68.41,100,0.273333333,61.53,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 9:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.42,68.47,100,0.3,61.61333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 9:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.56,68.49,100,0.303333333,61.59666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 9:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.55333333,68.51666667,100,0.306666667,61.59666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 10:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.58666667,68.51333333,100,0.303333333,61.67333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 10:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.58333333,68.48,100,0.306666667,61.63,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 10:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.69666667,68.51333333,100,0.31,61.66333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 10:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.61333333,68.5,100,0.313333333,61.67,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 11:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.63,68.51666667,100,0.296666667,61.63,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 11:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.63333333,68.54,100,0.31,61.63,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 11:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.54666667,68.46333333,100,0.31,61.64,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 11:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.60333333,68.52666667,100,0.313333333,61.66,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 12:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.86333333,68.48333333,100,0.31,61.74,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 12:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.66,68.51666667,100,0.313333333,61.69333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 12:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.73333333,68.48666667,100,0.303333333,61.66333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 12:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.39666667,68.44666667,100,0.313333333,61.69333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 13:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.65666667,68.44333333,100,0.316666667,61.66666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 13:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.84666667,68.29,100,0.313333333,61.62333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 13:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.70666667,68.09333333,100,0.306666667,61.51666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 13:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.81,68.09666667,100,0.3,61.57333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 14:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.27333333,68.14666667,100,0.303333333,61.66666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 14:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.14,68.16,100,0.303333333,61.73666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 14:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 14:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 15:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 15:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 15:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 15:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 16:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 16:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 16:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 16:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 17:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 17:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 17:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 17:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 18:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 18:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 18:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 18:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 19:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 19:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 19:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 19:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 20:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 20:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 20:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 20:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 21:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 21:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 21:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 21:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 22:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 22:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 22:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 22:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 23:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 23:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 23:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/12 23:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 0:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 0:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 0:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 0:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 1:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 1:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 1:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 1:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 2:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 2:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 2:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 2:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 3:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 3:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 3:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 3:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 4:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 4:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 4:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 4:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 5:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 5:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 5:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 5:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 6:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 6:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 6:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 6:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 7:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 7:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 7:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 7:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 8:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 8:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 8:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 8:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 9:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 9:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 9:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 9:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 10:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 10:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 10:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 10:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 11:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 11:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 11:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 11:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 12:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 12:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 12:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 12:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 13:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 13:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 13:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 13:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 14:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 14:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 14:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 14:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 15:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 15:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 15:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 15:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 16:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 16:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 16:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 16:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 17:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 17:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 17:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 17:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 18:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 18:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 18:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 18:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 19:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 19:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 19:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 19:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 20:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 20:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 20:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 20:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 21:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 21:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 21:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 21:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 22:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 22:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 22:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 22:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 23:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 23:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 23:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/13 23:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/14 0:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/14 0:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/14 0:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/14 0:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/14 1:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/14 1:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/14 1:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/14 1:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/14 2:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/14 2:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/14 2:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/14 2:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/14 3:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/14 3:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/14 3:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/14 3:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/14 4:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,68.21,100,0.29,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
