RTU_ID,time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode,SuplFanSts,BldgStaticPres_outlier,ClgPct_outlier,HtgPct_outlier,OutAirTemp_outlier,RmTemp_outlier,SuplFanSpd_outlier,OutAirFlow_outlier,SuplAirTemp_outlier
RTU_2,2025/2/19 9:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,18.91333333,65.65333333,100,0.38,52.20333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 9:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,18.68,65.59,100,0.386666667,52.18,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 10:00,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,18.76666667,65.62666667,100,0.39,52.08666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 10:15,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,18.62,65.49666667,100,0.396666667,52.05,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 10:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,18.62,65.45333333,100,0.386666667,52.06,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 10:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,18.55,65.40333333,100,0.386666667,51.89333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 11:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,18.41333333,65.44666667,100,0.39,51.88666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 11:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,18.22,65.39666667,100,0.383333333,51.84,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 11:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,18.12,65.3,100,0.386666667,51.74666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 11:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,18,65.26,100,0.383333333,51.68,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 12:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,18.18,65.19333333,100,0.386666667,51.69,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 12:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,18.41666667,65.22666667,100,0.38,51.81333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 12:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,18.56666667,65.22,100,0.386666667,51.86333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 12:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,18.30666667,65.15666667,100,0.396666667,51.86,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 13:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,18.61333333,65.09333333,100,0.396666667,51.85666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 13:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,18.78,64.95666667,100,0.403333333,51.85333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 13:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,18.92333333,64.96,100,0.4,51.87333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 13:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,19.64333333,65.05333333,100,0.393333333,52.27,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 14:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,20.31333333,65.13666667,100,0.393333333,52.64333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 14:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,20.48666667,65.18,100,0.406666667,52.59666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 14:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,20.55,65.09666667,100,0.42,52.71,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 14:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,20.77666667,65.22,100,0.403333333,52.80333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 15:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,20.90666667,65.39666667,100,0.403333333,52.94,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 15:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,20.82,65.5,100,0.396666667,52.95666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 15:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,21.76,65.6,100,0.393333333,53.37333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 15:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,22.11666667,65.72333333,100,0.403333333,53.77666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 16:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,23.34666667,65.90333333,100,0.383333333,54.43333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 16:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,23.37333333,66.11666667,100,0.383333333,54.55333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 16:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,23.4,66.19666667,100,0.366666667,54.49,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 16:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,23.75666667,66.35,100,0.356666667,54.85,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 17:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,24.23666667,66.48,100,0.36,55.16333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 17:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,24.54333333,66.61666667,100,0.353333333,55.42666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 17:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,24.56333333,66.71,100,0.36,55.52,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 17:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,24.91333333,66.77333333,100,0.36,55.65666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 18:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,25.3,66.86333333,100,0.363333333,55.83333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 18:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,25.36,66.94333333,100,0.353333333,55.82333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 18:30,0,0.08,0,1,1,3,75,52,61,25,0,,0,0,0,1,1,1,1,5,5000,25.76,67.06666667,100,0.36,56.03666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 18:45,0.003333333,0.08,0,1,1,3,75,52,59,25,0,,0,0,0,1,1,1,1,5,5000,25.71,67.03666667,100,0.366666667,55.93666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 19:00,0.003333333,0.08,0,1,1,3,75,52,59,25,0,,0,0,0,1,1,1,1,5,5000,25.80333333,67.13666667,100,0.35,56.02666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 19:15,0.006666667,0.08,0,1,1,3,75,52,60.66666667,25,0,,0,0,0,1,1,1,1,5,5000,25.70333333,67.22,100,0.356666667,55.89666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 19:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,25.42,67.22,100,0.353333333,55.83333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 19:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,25.47,67.24666667,100,0.36,55.82,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 20:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,25.48333333,67.24,100,0.363333333,55.89666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 20:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,25.85333333,67.27,100,0.353333333,56.03,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 20:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,26.05,67.40333333,100,0.343333333,56.19,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 20:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,25.87333333,67.44333333,100,0.353333333,56.11333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 21:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,25.69666667,67.47666667,100,0.353333333,56.22333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 21:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,26.01,67.55666667,100,0.353333333,56.22,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 21:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,26.03666667,67.55,100,0.35,56.21333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 21:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,25.68333333,67.56333333,100,0.35,56.09666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 22:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,25.77,67.54333333,100,0.356666667,56.03333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 22:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,25.21,67.40666667,100,0.36,55.76666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 22:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,25.125,67.33,100,0.37,55.6225,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 22:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,25.07,67.28,100,0.363333333,55.58333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 23:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,24.91666667,67.22666667,100,0.366666667,55.48666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 23:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,24.84666667,67.22,100,0.36,55.39666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 23:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,24.67333333,67.08666667,100,0.366666667,55.17666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/19 23:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,24.26333333,66.92333333,100,0.386666667,55.01333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 0:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,23.96333333,66.94666667,100,0.363333333,54.88333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 0:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,24.14333333,66.99666667,100,0.36,54.97333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 0:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,23.68333333,66.93,100,0.366666667,54.79,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 0:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,23.45333333,66.77666667,100,0.363333333,54.61666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 1:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,23.39666667,66.81,100,0.36,54.48666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 1:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,23.03666667,66.76666667,100,0.363333333,54.35666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 1:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,22.9,66.72,100,0.356666667,54.31666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 1:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,22.84666667,66.7,100,0.356666667,54.33,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 2:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,22.78333333,66.64666667,100,0.35,54.22,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 2:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,22.79,66.63333333,100,0.353333333,54.17666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 2:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,22.53666667,66.54666667,100,0.353333333,54.11333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 2:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,22.15666667,66.44333333,100,0.366666667,53.82666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 3:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,21.91,66.44,100,0.366666667,53.68666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 3:15,0.01,0.08,0,1,1,3,75,52,61.33333333,25,0,,0,0,0,1,1,1,1,5,5000,21.53666667,66.36,100,0.35,53.65,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 3:30,0.003333333,0.08,0,1,1,3,75,52,59.33333333,25,0,,0,0,0,1,1,1,1,5,5000,21.25333333,66.34666667,100,0.356666667,53.36333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 3:45,0.003333333,0.08,0,1,1,3,75,52,57.66666667,25,0,,0,0,0,1,1,1,1,5,5000,21.14333333,66.23,100,0.35,53.32,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 4:00,0.003333333,0.08,0,1,1,3,75,52,55.66666667,25,0,,0,0,0,1,1,1,1,5,5000,21.08666667,66.22666667,100,0.353333333,53.33333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 4:15,0.003333333,0.08,0,1,1,3,75,52,55,25,0,,0,0,0,1,1,1,1,5,5000,20.93333333,66.18333333,100,0.353333333,53.21333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 4:30,0.003333333,0.08,0,1,1,3,75,52,55,25,0,,0,0,0,1,1,1,1,5,5000,21.1,66.10333333,100,0.366666667,53.17333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 4:45,0.006666667,0.08,0,1,1,3,75,52,55,25,0,,0,0,0,1,1,1,1,5,5000,21,66.07666667,100,0.366666667,53.20333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 5:00,0,0.08,0,1,1,3,75,52,55,25,0,,0,0,0,1,1,1,1,5,5000,21.2,66.05666667,100,0.37,53.14,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 5:15,0,0.08,0,1,1,3,75,52,55,25,0,,0,0,0,1,1,1,1,5,5000,21.14333333,66.07,100,0.363333333,53.14,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 5:30,0.003333333,0.08,0,1,1,3,75,52,55,25,0,,0,0,0,1,1,1,1,5,5000,21.07666667,66.04333333,100,0.376666667,53.14666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 5:45,0,0.08,0,1,1,3,75,52,55,25,0,,0,0,0,1,1,1,1,5,5000,20.57,66,100,0.386666667,53.03,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 6:00,0,0.08,0,1,1,3,75,52,55,25,0,,0,0,0,1,1,1,1,5,5000,20.92,65.96333333,100,0.37,52.99333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 6:15,0,0.08,0,1,1,3,75,52,55,25,0,,0,0,0,1,1,1,1,5,5000,21.00666667,65.92,100,0.366666667,53,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 6:30,0,0.08,0,1,1,3,75,52,56,25,0,,0,0,0,1,1,1,1,5,5000,21.11,65.95333333,100,0.38,53.00666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 6:45,0,0.08,0,1,1,3,75,52,58,25,0,,0,0,0,1,1,1,1,5,5000,20.84,65.92666667,100,0.356666667,53.00666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 7:00,0,0.08,0,1,1,3,75,52,59.66666667,25,0,,0,0,0,1,1,1,1,5,5000,20.66666667,65.94,100,0.363333333,53.00333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 7:15,0,0.08,0,1,1,3,75,52,61.66666667,25,0,,0,0,0,1,1,1,1,5,5000,20.72666667,65.91,100,0.38,52.91666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 7:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,20.73333333,65.87666667,100,0.393333333,52.89,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 7:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,20.66666667,65.77333333,100,0.4,52.79,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 8:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,20.62666667,65.81666667,100,0.42,52.72666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 8:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,20.17333333,65.78,100,0.446666667,52.62,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 8:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,19.89333333,65.66,100,0.45,52.39666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 8:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,19.8,65.65,100,0.463333333,52.24666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 9:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,19.14666667,65.59,100,0.436666667,52.2,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 9:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,18.87333333,65.54333333,100,0.466666667,51.94,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 9:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,18.48666667,65.46333333,100,0.473333333,51.72333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 9:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,18.14,65.46666667,100,0.433333333,51.7,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 10:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,17.51,65.35,100,0.47,51.46666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 10:15,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,17.05666667,65.24333333,100,0.46,51.18333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 10:30,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,16.91666667,65.13666667,100,0.416666667,51.02,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 10:45,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,16.52333333,65.04,100,0.413333333,50.87,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 11:00,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,15.69,64.97333333,100,0.403333333,50.61,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 11:15,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,15.45,64.86,100,0.416666667,50.44333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 11:30,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,15.11,64.69666667,100,0.426666667,50.20666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 11:45,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,14.88333333,64.64666667,100,0.406666667,50.07666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 12:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,14.69,64.52666667,100,0.406666667,49.93,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 12:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,14.35666667,64.44333333,100,0.416666667,49.75333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 12:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,14.06,64.32666667,100,0.433333333,49.56666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 12:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,14.15,64.18,100,0.453333333,49.35,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 13:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,13.42666667,63.96333333,100,0.486666667,49.06,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 13:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,13.08333333,63.73,100,0.463333333,48.86,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 13:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,13.39666667,63.50666667,100,0.47,48.79333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 13:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,13.36333333,63.57666667,100,0.476666667,48.78,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 14:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,13.62,63.67,100,0.43,48.97666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 14:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,13.51333333,63.58333333,100,0.46,48.97666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 14:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,13.57333333,63.44666667,100,0.433333333,48.97,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 14:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,13.58666667,63.45666667,100,0.463333333,48.91,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 15:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,13.88333333,63.66,100,0.436666667,49.14666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 15:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,14.37666667,63.80666667,100,0.416666667,49.46,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 15:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,14.57333333,63.85,100,0.433333333,49.63666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 15:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,14.39666667,63.89,100,0.42,49.65333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 16:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,14.42333333,63.87333333,100,0.43,49.79333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 16:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,15.78,64,100,0.423333333,50.28666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 16:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,16.23333333,64.23666667,100,0.43,50.63,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 16:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,16.36333333,64.36666667,100,0.416666667,50.91333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 17:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,17.27,64.52333333,100,0.403333333,51.40333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 17:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,17.56666667,64.63666667,100,0.406666667,51.58,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 17:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,18.17666667,64.70333333,100,0.393333333,51.9,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 17:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,19.22333333,64.89,100,0.413333333,52.38333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 18:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,19.52333333,65.05333333,100,0.396666667,52.61333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 18:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,19.69333333,65.13666667,100,0.42,52.77,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 18:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,20.60333333,65.32333333,100,0.413333333,53.20666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 18:45,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,21.11,65.51,100,0.42,53.51666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 19:00,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,21.75666667,65.69333333,100,0.4,53.82333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 19:15,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,21.88333333,65.86333333,100,0.37,53.92,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 19:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,22.1,65.95333333,100,0.373333333,54.01333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 19:45,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,22.65,66.06,100,0.376666667,54.41333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 20:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,22.98666667,66.18,100,0.373333333,54.48666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 20:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,23.62,66.31333333,100,0.366666667,54.82,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 20:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,23.62333333,66.46666667,100,0.38,54.97,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 20:45,0.006666667,0.08,0,1,1,3,75,52,61,25,0,,0,0,0,1,1,1,1,5,5000,23.86,66.57333333,100,0.363333333,55.19,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 21:00,0.006666667,0.08,0,1,1,3,75,52,60.66666667,25,0,,0,0,0,1,1,1,1,5,5000,24.04333333,66.74,100,0.376666667,55.31,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 21:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,24.23,66.81666667,100,0.38,55.47333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 21:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,24.24,66.90333333,100,0.376666667,55.48,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 21:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,24.16,66.96333333,100,0.373333333,55.39333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 22:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,24.11666667,67.00333333,100,0.363333333,55.36666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 22:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,24.04333333,66.97,100,0.363333333,55.19,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 22:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,23.69,66.94,100,0.38,55.01,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 22:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,23.33,66.79666667,100,0.39,54.68333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 23:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,22.9,66.73,100,0.366666667,54.38666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 23:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,22.46,66.67666667,100,0.363333333,54.09333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 23:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,21.77,66.54333333,100,0.373333333,53.80333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/20 23:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,21.72666667,66.50333333,100,0.37,53.65333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 0:00,0.005,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,21.665,66.465,100,0.37,53.6,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 0:15,0.005,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,21.23,66.39333333,100,0.36,53.44,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 0:30,0.005,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,21.06,66.3,100,0.406666667,53.33,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 0:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,20.78,66.10333333,100,0.406666667,53.07666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 1:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,20.60333333,66.12666667,100,0.403333333,52.92333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 1:15,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,20.09666667,66.08666667,100,0.4,52.75333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 1:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,19.89333333,65.98666667,100,0.41,52.51333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 1:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,19.4,65.86666667,100,0.4,52.39,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 2:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,19.26333333,65.80333333,100,0.376666667,52.15,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 2:15,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,18.53666667,65.66,100,0.393333333,52.01,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 2:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,18.56333333,65.58,100,0.373333333,51.86333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 2:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,17.97,65.47,100,0.356666667,51.72,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 3:00,0,0.08,0,1,1,3,75,52,61.33333333,25,0,,0,0,0,1,1,1,1,5,5000,17.76,65.38333333,100,0.353333333,51.57,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 3:15,0.003333333,0.08,0,1,1,3,75,52,59.33333333,25,0,,0,0,0,1,1,1,1,5,5000,17.45333333,65.27,100,0.356666667,51.46,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 3:30,0,0.08,0,1,1,3,75,52,57.33333333,25,0,,0,0,0,1,1,1,1,5,5000,17.13333333,65.21666667,100,0.366666667,51.25666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 3:45,0,0.08,0,1,1,3,75,52,56,25,0,,0,0,0,1,1,1,1,5,5000,16.97333333,65.10333333,100,0.363333333,51.10666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 4:00,0,0.08,0,1,1,3,75,52,56,25,0,,0,0,0,1,1,1,1,5,5000,16.72,65.06,100,0.36,51.02666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 4:15,0,0.08,0,1,1,3,75,52,56,25,0,,0,0,0,1,1,1,1,5,5000,16.61666667,64.96333333,100,0.356666667,50.88333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 4:30,0,0.08,0,1,1,3,75,52,57,25,0,,0,0,0,1,1,1,1,5,5000,16.62666667,64.87,100,0.36,50.75,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 4:45,0,0.08,0,1,1,3,75,52,59,25,0,,0,0,0,1,1,1,1,5,5000,16.57333333,64.82333333,100,0.356666667,50.71666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 5:00,0,0.08,0,1,1,3,75,52,60.66666667,25,0,,0,0,0,1,1,1,1,5,5000,16.27666667,64.76333333,100,0.36,50.57,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 5:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,16.14333333,64.67,100,0.376666667,50.46333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 5:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,15.77666667,64.61333333,100,0.39,50.41,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 5:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,15.78,64.55333333,100,0.393333333,50.25,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 6:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,15.45,64.45333333,100,0.39,50.16,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 6:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,15.4,64.36,100,0.39,50.03,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 6:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,15.22,64.29,100,0.393333333,49.99,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 6:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,15.4,64.27,100,0.39,49.95333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 7:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,15.34333333,64.21666667,100,0.396666667,49.92,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 7:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,15.18333333,64.09333333,100,0.393333333,49.78,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 7:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,14.91666667,64.05666667,100,0.386666667,49.68666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 7:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,15.04333333,64.02333333,100,0.396666667,49.62,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 8:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,14.93666667,63.90333333,100,0.393333333,49.57666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 8:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,14.69,63.87,100,0.396666667,49.44333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 8:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,14.62333333,63.83333333,100,0.403333333,49.37333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 8:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,14.45666667,63.75333333,100,0.403333333,49.27333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 9:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,14.24,63.69333333,100,0.403333333,49.21333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 9:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,14.48666667,63.59666667,100,0.41,49.19333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 9:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,14.42333333,63.59,100,0.396666667,49.16333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 9:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,14.53333333,63.55666667,100,0.396666667,49.08,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 10:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,14.72333333,63.51333333,100,0.396666667,49.19,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 10:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,14.38666667,63.42666667,100,0.396666667,49.09,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 10:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,14.46,63.33666667,100,0.396666667,49,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 10:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,14.28666667,63.33333333,100,0.396666667,48.90666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 11:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,14.35666667,63.23,100,0.393333333,48.89666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 11:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,14.37333333,63.23,100,0.393333333,48.83,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 11:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,14.26666667,63.13,100,0.393333333,48.78666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 11:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,13.98,63.07333333,100,0.4,48.61333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 12:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,13.8,63.04666667,100,0.393333333,48.56333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 12:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,13.79,62.94666667,100,0.396666667,48.53666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 12:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,13.84666667,62.96333333,100,0.396666667,48.59333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 12:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,14.09333333,62.85333333,100,0.396666667,48.62666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 13:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,14.47666667,62.71333333,100,0.41,48.75666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 13:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,14.96,62.68333333,100,0.41,49.02666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 13:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,15.57,62.73333333,100,0.403333333,49.33333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 13:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,16.59333333,62.86,100,0.406666667,49.73333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 14:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,16.96,62.96333333,100,0.406666667,50.07333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 14:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,18.13666667,63.06333333,100,0.403333333,50.49666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 14:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,19.25666667,63.18666667,100,0.403333333,50.87,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 14:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,20.07666667,63.28333333,100,0.406666667,51.38,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 15:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,20.67666667,63.5,100,0.396666667,51.76,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 15:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,22.04333333,63.72333333,100,0.393333333,52.48666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 15:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,22.59,63.91666667,100,0.39,52.87,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 15:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,23.43333333,64.15,100,0.4,53.35666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 16:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,24.32666667,64.50666667,100,0.393333333,53.9,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 16:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,25.10333333,64.8,100,0.383333333,54.46,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 16:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,25.91333333,65.05666667,100,0.393333333,55.07,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 16:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,26.46666667,65.36,100,0.383333333,55.43333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 17:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,26.91666667,65.62,100,0.386666667,55.81666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 17:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,28.02666667,65.9,100,0.366666667,56.45333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 17:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,28.64666667,66.12666667,100,0.353333333,56.89666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 17:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,29.17,66.31666667,100,0.35,57.27666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 18:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,29.78666667,66.60333333,100,0.353333333,57.8,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 18:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,30.36333333,66.79666667,100,0.35,58.08666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 18:30,0.003333333,0.08,0,1,1,3,75,52,61,25,0,,0,0,0,1,1,1,1,5,5000,30.63,67.02333333,100,0.356666667,58.34666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 18:45,0.003333333,0.08,0,1,1,3,75,52,61,25,0,,0,0,0,1,1,1,1,5,5000,30.98,67.23,100,0.346666667,58.63666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 19:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,32.61,67.41,100,0.356666667,59.41333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 19:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,32.39666667,67.63333333,100,0.34,59.42,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 19:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,32.03,67.81,100,0.343333333,59.38333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 19:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,32.42333333,68,100,0.353333333,59.60333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 20:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,32.91333333,68.14666667,100,0.35,59.89333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 20:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,33.31666667,68.33,100,0.343333333,60.28666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 20:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,33.98333333,68.51666667,100,0.34,60.45666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 20:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.43,68.68666667,100,0.35,60.64666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 21:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.81,68.83333333,100,0.343333333,60.82666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 21:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.08666667,68.94333333,100,0.343333333,60.90333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 21:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.35666667,69.01666667,100,0.343333333,60.72333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 21:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.51,69.08,100,0.336666667,60.71,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 22:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.50666667,69.03,100,0.35,60.74666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 22:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,33.97,68.93,100,0.353333333,60.38,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 22:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.39333333,68.81666667,100,0.363333333,60.48666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 22:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.00666667,68.72,100,0.363333333,60.24,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 23:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,33.85666667,68.53333333,100,0.36,59.99666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 23:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,33.53333333,68.34333333,100,0.343333333,59.62666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/21 23:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,33.42666667,68.12333333,100,0.343333333,59.42333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
