RTU_ID,time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode,SuplFanSts,BldgStaticPres_outlier,ClgPct_outlier,HtgPct_outlier,OutAirTemp_outlier,RmTemp_outlier,SuplFanSpd_outlier,OutAirFlow_outlier,SuplAirTemp_outlier
RTU_2,2025/2/24 15:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,17.33333333,5000,47.26333333,68.27666667,100,0.35,63.71,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/24 15:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,18.66666667,5000,47.26666667,68.35666667,100,0.356666667,63.45,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/24 15:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,20,5000,47.99666667,68.47333333,100,0.37,63.58333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/24 15:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,22,5000,48.78333333,68.59333333,100,0.42,63.38666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/24 16:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,22.33333333,5000,49.44333333,68.57666667,100,0.423333333,63.41,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/24 16:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,23,5000,50.08,68.57,100,0.446666667,63.36666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/24 16:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24,5000,50.39333333,68.55333333,100,0.503333333,63.30666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/24 16:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24.66666667,5000,51.27333333,68.53,100,0.51,63.45,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/24 17:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,25.66666667,5000,51.64,68.49666667,100,0.526666667,63.48333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/24 17:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28.33333333,5000,52.92333333,68.52333333,100,0.58,63.59,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/24 17:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,29.66666667,5000,53.76333333,68.48666667,100,0.623333333,63.58666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/24 17:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,33,5000,54.71,68.44333333,100,0.686666667,63.74333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/24 18:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,35,5000,54.57,68.39,100,0.786666667,63.11,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/24 18:15,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,35.33333333,5000,54.90666667,68.39333333,100,0.77,63.29333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/24 18:30,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,37,5000,55.74,68.37,100,0.79,63.53666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/24 18:45,0.036666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,40,5000,56.6,68.33,100,0.816666667,63.7,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/24 19:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,43,5000,56.84,68.28,100,0.926666667,63.45666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/24 19:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,44.66666667,5000,57.04333333,68.18,100,0.92,63.50666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/24 19:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,46.66666667,5000,57.31,68.12333333,100,0.983333333,63.56333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/24 19:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,52.33333333,5000,57.99333333,68.07333333,100,1.073333333,63.87333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/24 20:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,59,5000,57.68666667,68.01666667,100,1.15,63.37666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/24 20:15,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,59,5000,57.55333333,67.85666667,100,1.093333333,62.99,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/24 20:30,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,59,5000,56.87666667,67.80666667,100,1.12,62.59333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/24 20:45,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,59,5000,56.74333333,67.66666667,100,1.11,62.42,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/24 21:00,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,59,5000,56.77666667,67.62666667,100,1.093333333,62.41333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/24 21:15,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,59,5000,56.74333333,67.53,100,1.08,62.32333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/24 21:30,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,59,5000,56.60333333,67.50666667,100,1.066666667,62.13666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/24 21:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,59,5000,56.46333333,67.43,100,1.073333333,62.03666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/24 22:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,59,5000,56.16,67.37,100,1.053333333,61.77666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/24 22:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,59,5000,56.14666667,67.29333333,100,1.04,61.52,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/24 22:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,59,5000,55.67333333,67.21333333,100,1.006666667,61.26,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/24 22:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,59,5000,55.74333333,67.12333333,100,0.986666667,61.36666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/24 23:00,0.036666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,59,5000,56.01333333,67.09333333,100,1.05,61.61666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/24 23:15,0.036666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,59,5000,54.86,67,100,1.063333333,60.71333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/24 23:30,0.036666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,55.66666667,5000,54.06666667,66.86666667,100,1.006666667,60.16333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/24 23:45,0.036666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,45,5000,53.57,66.82,100,0.843333333,60.10333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 0:00,0.036666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,41,5000,53.90666667,66.90666667,100,0.826666667,60.79333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 0:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,41,5000,54.06,66.96666667,100,0.833333333,61.00333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 0:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,41,5000,53.9,66.99,100,0.823333333,60.93666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 0:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,41,5000,54.01,67.02333333,100,0.776666667,61.02666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 1:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,41,5000,53.83,67.06,100,0.823333333,60.96333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 1:15,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,41,5000,53.28333333,67.03333333,100,0.833333333,60.69333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 1:30,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,39,5000,52.83666667,66.99666667,100,0.836666667,60.39333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 1:45,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,35.66666667,5000,52.77,67.01,100,0.79,60.54333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 2:00,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,33.66666667,5000,52.4,67.04333333,100,0.736666667,60.6,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 2:15,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,33,5000,52.10333333,67.12,100,0.716666667,60.64666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 2:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,32,5000,51.72666667,67.17666667,100,0.676666667,60.46333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 2:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,31,5000,51.21333333,67.17333333,100,0.683333333,60.46666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 3:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,31,5000,52.23333333,67.21,100,0.653333333,61.18,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 3:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,31,5000,51.64666667,67.22666667,100,0.663333333,60.83,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 3:30,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,31,5000,51.92666667,67.25333333,100,0.646666667,61.08,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 3:45,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,30.33333333,5000,51.04666667,67.26,100,0.653333333,60.52666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 4:00,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28.33333333,5000,51.49,67.25,100,0.623333333,61.03666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 4:15,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28,5000,53.24666667,67.43333333,100,0.616666667,62.29666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 4:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28,5000,52.87333333,67.55333333,100,0.603333333,62.28666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 4:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28,5000,52.85,67.58,100,0.603333333,62.27,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 5:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28,5000,52.45666667,67.65666667,100,0.593333333,62.01,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 5:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28,5000,52.77333333,67.68666667,100,0.606666667,62.13333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 5:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28,5000,52.87333333,67.72666667,100,0.613333333,62.30666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 5:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28,5000,53.33666667,67.76333333,100,0.606666667,62.51666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 6:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28,5000,53.46,67.80333333,100,0.616666667,62.69,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 6:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28,5000,54.02333333,67.87333333,100,0.626666667,63.01,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 6:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28,5000,54.00333333,67.9,100,0.613333333,63.06,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 6:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28,5000,53.94333333,67.94666667,100,0.626666667,63.05666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 7:00,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28,5000,53.82,68.02333333,100,0.626666667,62.99333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 7:15,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28,5000,53.74333333,68.08,100,0.626666667,62.95333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 7:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28,5000,53.44,68.09333333,100,0.61,62.81,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 7:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28,5000,53.24333333,68.09666667,100,0.616666667,62.74333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 8:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28,5000,52.72333333,68.10333333,100,0.603333333,62.40333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 8:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28,5000,52.27,68.04666667,100,0.603333333,62.18333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 8:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28,5000,51.93333333,68.04,100,0.603333333,62.11666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 8:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28,5000,51.98,68.06333333,100,0.59,61.94333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 9:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28,5000,51.57333333,67.98333333,100,0.59,61.76333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 9:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28,5000,51.35333333,67.95666667,100,0.59,61.60666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 9:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28,5000,50.95666667,67.87,100,0.6,61.39333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 9:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28,5000,51.02666667,67.83333333,100,0.61,61.35,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 10:00,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28,5000,51.09666667,67.77666667,100,0.593333333,61.37333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 10:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28,5000,50.66333333,67.77666667,100,0.623333333,61.16333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 10:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28,5000,51.16333333,67.74,100,0.583333333,61.27666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 10:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28,5000,50.62666667,67.72,100,0.61,61.15333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 11:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28,5000,50.03,67.65666667,100,0.59,60.79666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 11:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,27,5000,49.39333333,67.59,100,0.58,60.44333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 11:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,25,5000,48.69666667,67.58333333,100,0.543333333,60.45,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 11:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,23,5000,47.7,67.56666667,100,0.516666667,60.42333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 12:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,19,5000,47.30666667,67.59666667,100,0.48,60.6,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 12:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,19,5000,47.55333333,67.62333333,100,0.473333333,61.04,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 12:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,19,5000,47.03333333,67.61,100,0.466666667,60.83333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 12:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,19,5000,47.92666667,67.64333333,100,0.466666667,61.32666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 13:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,19,5000,48.64,67.69333333,100,0.463333333,61.61333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 13:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,19,5000,48.96666667,67.80333333,100,0.46,61.94666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 13:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,19,5000,49.44666667,67.91666667,100,0.456666667,62.27,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 13:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,19,5000,50.07,68.03,100,0.456666667,62.64,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 14:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,19,5000,50.90666667,68.12,100,0.473333333,63.20333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 14:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,20,5000,51.49666667,68.36333333,100,0.446666667,63.57666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 14:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,25.66666667,5000,52.34,68.47333333,100,0.5,63.72,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 14:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28,5000,52.92,68.44333333,100,0.543333333,63.55333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 15:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,29,5000,53.34,68.36666667,100,0.6,63.30333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 15:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,29,5000,53.79,68.27,100,0.606666667,63.41333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 15:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,31.66666667,5000,54.53,68.37666667,100,0.64,63.64666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 15:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,34.66666667,5000,55.32333333,68.34,100,0.716666667,63.5,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 16:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,36.33333333,5000,55.78333333,68.30333333,100,0.803333333,63.59666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 16:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,37.66666667,5000,55.92333333,68.28666667,100,0.82,63.55333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 16:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,43.33333333,5000,56.84666667,68.32333333,100,0.913333333,63.82666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 16:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,53.66666667,5000,57.93333333,68.35,100,1.066666667,64.02333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 17:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,69.33333333,5000,58.73333333,68.27666667,100,1.14,64.21333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 17:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,90.33333333,5000,59.90333333,68.21333333,100,1.113333333,64.57666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 17:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,60.94,68.35333333,100,1.066666667,64.68666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 17:45,0.036666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,62.01333333,68.57,100,1.08,65.55333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 18:00,0.066666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,62.46,68.72,100,1.1,66.20333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 18:15,0.003333333,0.08,14.28666667,1.666666667,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,62.64333333,68.77666667,100,1.1,61.44333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 18:30,0.013333333,0.08,7.143333333,1.333333333,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,63.40333333,68.19333333,100,1.04,63.55333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 18:45,0.046666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,63.52333333,68.14666667,100,1.04,59.98666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 19:00,0.006666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,63.93,67.62,100,0.956666667,58.53333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 19:15,0.04,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,64.13666667,67.29,100,0.986666667,58.87333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 19:30,0.02,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,64.96333333,67.09,100,1.03,59.36,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 19:45,0.023333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,65.30666667,67.03333333,100,0.973333333,59.51333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 20:00,0.013333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,65.65,67.06,100,1.003333333,60.05333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 20:15,0.006666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,66.38666667,67.08,100,1.023333333,60.55,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 20:30,0.023333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,66.25666667,67.16,100,1.08,60.43666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 20:45,0.023333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,66.44666667,67.14333333,100,1.066666667,60.44333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 21:00,0.036666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,66.82333333,67.2,100,1.086666667,60.62,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 21:15,0.04,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,66.18,67.17666667,100,1.183333333,60.33333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 21:30,0.05,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,66.23,67.07666667,100,1.156666667,60.24333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 21:45,0.05,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,65.51333333,66.98,100,1.173333333,59.41333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 22:00,0.05,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,64.56333333,66.79666667,100,1.233333333,58.59333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 22:15,0.05,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,64.35666667,66.7,100,1.213333333,58.48,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 22:30,0.05,0.08,14.28666667,1.666666667,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,63.76,66.59333333,100,1.163333333,59.12666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 22:45,0.043333333,0.08,7.143333333,1.333333333,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,63.10333333,67.06666667,100,1.206666667,63.86333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 23:00,0.043333333,0.08,7.143333333,1.333333333,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,62.41333333,67.12,100,1.223333333,59.93333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 23:15,0.043333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,61.85333333,67.47666667,100,1.183333333,65.30333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 23:30,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,61.28666667,67.94,100,1.2,64.82666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/25 23:45,3.47E-18,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,59.98333333,68.02,100,1.11,63.87,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 0:00,3.47E-18,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,59.54,67.99333333,100,1.096666667,63.36,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 0:15,3.47E-18,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,59.06333333,67.91666667,100,1.093333333,62.79666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 0:30,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,58.19333333,67.69,100,1.02,62.03333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 0:45,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,57.67333333,67.59333333,100,0.976666667,61.58333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 1:00,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,56.74666667,67.38,100,0.983333333,60.69333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 1:15,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,56.36333333,67.21333333,100,0.99,60.23333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 1:30,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,55.56666667,67.02,100,0.963333333,59.51666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 1:45,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,54.73666667,66.76333333,100,0.953333333,58.65666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 2:00,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,54.10333333,66.54666667,100,0.986666667,58.02666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 2:15,0.073333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,54.01333333,66.32333333,100,1.006666667,57.92,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 2:30,0.023333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,92,5000,53.12666667,66.10666667,100,1.026666667,57.42666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 2:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,45,5000,51.44,65.90333333,100,0.863333333,58.72,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 3:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,31,5000,51.39666667,66.78666667,100,0.69,60.60666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 3:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,30,5000,51.15,67.06666667,100,0.68,60.51666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 3:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,29,5000,50.82,67.20666667,100,0.63,60.58666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 3:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,26.66666667,5000,49.68,67.27,100,0.616666667,60.39,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 4:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,21.33333333,5000,48.45666667,67.36,100,0.533333333,60.50666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 4:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,21,5000,48.63666667,67.51666667,100,0.526666667,60.78333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 4:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,21,5000,48.83333333,67.56,100,0.533333333,60.87666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 4:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,20,5000,47.88333333,67.57,100,0.526666667,60.46333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 5:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,17.66666667,5000,47.83666667,67.54,100,0.516666667,60.62666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 5:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,17.66666667,5000,47.98666667,67.56666667,100,0.513333333,60.77,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 5:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,17,5000,47.33333333,67.52,100,0.503333333,60.61666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 5:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,16.33333333,5000,46.91,67.53,100,0.493333333,60.63333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 6:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,15.66666667,5000,46.75333333,67.48666667,100,0.476666667,60.56666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 6:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12.66666667,5000,45.96666667,67.48333333,100,0.44,60.23666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 6:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,11,5000,45.04666667,67.59333333,100,0.406666667,60.47,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 6:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,8.666666667,5000,44.38333333,67.64,100,0.39,60.60333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 7:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,8,5000,43.51666667,67.71,100,0.363333333,61.01,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 7:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,8,5000,43.23333333,67.76666667,100,0.37,60.87333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 7:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,8,5000,42.63,67.76666667,100,0.363333333,60.66,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 7:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,8,5000,42.42666667,67.74333333,100,0.363333333,60.64,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 8:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,8,5000,42.3,67.76333333,100,0.366666667,60.57666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 8:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7.666666667,5000,42.03666667,67.76,100,0.363333333,60.48333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 8:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,41.56333333,67.72,100,0.36,60.67333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 8:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,6.333333333,5000,40.69,67.73666667,100,0.35,60.46666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 9:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,6,5000,40.31,67.70333333,100,0.333333333,60.70666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 9:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,6,5000,40.58333333,67.77,100,0.353333333,60.77,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 9:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,6,5000,41.37,67.74,100,0.363333333,61.01,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 9:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,6,5000,41.17666667,67.78666667,100,0.35,60.96,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 10:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,6,5000,41.36,67.8,100,0.343333333,61.11666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 10:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,6,5000,40.89333333,67.81666667,100,0.343333333,60.99333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 10:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,6,5000,40.88,67.82,100,0.343333333,60.95666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 10:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,6,5000,40.73,67.75,100,0.343333333,60.97333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 11:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,6,5000,40.97,67.79333333,100,0.343333333,61.04,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 11:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,6,5000,40.58,67.78333333,100,0.343333333,60.94,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 11:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,6,5000,40.32,67.77,100,0.346666667,60.79666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 11:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,6,5000,40.09,67.77666667,100,0.34,60.75666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 12:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,6,5000,40.12,67.77666667,100,0.336666667,60.76666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 12:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,6,5000,39.86666667,67.73,100,0.34,60.64333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 12:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,6,5000,39.58666667,67.73,100,0.336666667,60.61333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 12:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,6,5000,39.72333333,67.70666667,100,0.343333333,60.66666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 13:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,6,5000,40.12333333,67.75333333,100,0.336666667,60.87,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 13:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,6,5000,40.68,67.81,100,0.336666667,61.18333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 13:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,6,5000,41.66333333,67.86,100,0.346666667,61.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 13:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,6,5000,44.01333333,67.96,100,0.353333333,62.69,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 14:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,8.666666667,5000,46.97333333,68.2,100,0.333333333,63.78666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 14:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,18,5000,48.40333333,68.36666667,100,0.353333333,63.89,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 14:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,23.33333333,5000,49.95,68.42333333,100,0.45,63.38,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 14:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24,5000,50.85,68.36,100,0.486666667,63.23666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 15:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,26.33333333,5000,51.97333333,68.33333333,100,0.51,63.66333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 15:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,30.66666667,5000,53.94333333,68.28,100,0.626666667,63.68666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 15:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,35.66666667,5000,55.84,68.25,100,0.71,63.77,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 15:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,42,5000,57.04,68.18666667,100,0.83,63.84333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 16:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,51.66666667,5000,58.21333333,68.08333333,100,1.003333333,64.03333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 16:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,73,5000,59.46333333,68.12666667,100,1.12,64.86,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 16:30,0.03,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,97.66666667,5000,60.57333333,68.27666667,100,1.063333333,64.77666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 16:45,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,62.00333333,68.36333333,100,1.01,65.81333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 17:00,0.013333333,0.08,14.28666667,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,63.44,68.39333333,100,1.003333333,61.26,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 17:15,0.003333333,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,64.67,67.74333333,100,1.016666667,58.90666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 17:30,0.016666667,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,67.04,67.38333333,100,0.943333333,60.80666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 17:45,0.026666667,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,36.66666667,5000,67.93,67.69666667,100,0.56,60.5,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 18:00,0.016666667,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,68.63333333,68.22333333,100,0.373333333,60.06666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 18:15,0.01,0.08,14.28666667,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,69.34333333,68.44666667,100,0.363333333,63.54,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 18:30,0.023333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,70.06333333,68.90333333,100,0.366666667,63.47333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 18:45,0.023333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,70.66,68.86,100,0.37,61.22,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 19:00,0.023333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,71.65,68.89,100,0.35,61.77,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 19:15,0.023333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,71.19666667,68.9,100,0.353333333,61.34333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 19:30,0.023333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,70.77666667,68.88,100,0.356666667,61.23333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 19:45,0.023333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,70.67,68.84666667,100,0.36,61.22333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 20:00,0.003333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,71.76666667,68.81666667,100,0.353333333,61.52333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 20:15,0.01,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,73.07333333,68.90333333,100,0.366666667,62.15666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 20:30,0.01,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,72.74666667,68.95,100,0.353333333,62.24,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 20:45,0.006666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,71.69,68.96,100,0.41,61.55,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 21:00,0.013333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,71.09333333,68.87666667,100,0.37,61.18666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 21:15,0.013333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,70.98333333,68.79,100,0.366666667,61.2,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 21:30,0.013333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,70.49333333,68.78,100,0.373333333,60.82333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 21:45,0.013333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,69.81,68.65,100,0.346666667,60.55666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 22:00,0.013333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,69.90666667,68.58333333,100,0.34,60.54666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 22:15,0.013333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,69.53666667,68.53666667,100,0.333333333,60.38333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 22:30,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,69.19666667,68.44666667,100,0.336666667,60.15,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 22:45,0.003333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,68.79666667,68.36333333,100,0.333333333,59.98,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 23:00,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,68.30333333,68.32333333,100,0.323333333,59.57,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 23:15,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,32.33333333,5000,67.76,68.15666667,100,0.593333333,59.92333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 23:30,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,67.44,68.19,100,0.32,59.26666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/26 23:45,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,66.90333333,68.21666667,100,0.313333333,58.94,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/27 0:00,0.006666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,33,5000,66.40666667,67.85,100,0.566666667,59.28,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/27 0:15,0.013333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,26,5000,66.53,67.72666667,100,0.556666667,59.69,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/27 0:30,0.013333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,66.96666667,68.17,100,0.33,58.95666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/27 0:45,0.003333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,67.21333333,68.19666667,100,0.316666667,59.10333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/27 1:00,0.003333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,67.29666667,68.19333333,100,0.326666667,59.18666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/27 1:15,0.003333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,67.48,68.23666667,100,0.353333333,59.22666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/27 1:30,0.05,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,55.33333333,5000,67.75,67.91333333,100,0.86,60.62666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/27 1:45,0.023333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,67.09,67.06333333,100,0.946666667,60.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/27 2:00,0.033333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,66.29333333,66.34333333,100,0.973333333,60.19666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/27 2:15,0.033333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,65.52,67.04666667,100,0.966666667,59.40666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/27 2:30,0.026666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,64.69666667,66.95666667,100,0.996666667,58.53,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/27 2:45,0.03,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,64.6,66.72333333,100,0.956666667,58.44666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/27 3:00,0.013333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,64.85333333,66.56333333,100,1.013333333,58.70333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/2/27 3:15,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,64.96333333,66.53,100,0.993333333,58.79333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
