RTU_ID,time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode,SuplFanSts,BldgStaticPres_outlier,ClgPct_outlier,HtgPct_outlier,OutAirTemp_outlier,RmTemp_outlier,SuplFanSpd_outlier,OutAirFlow_outlier,SuplAirTemp_outlier
RTU_2,2025/3/4 6:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,45.42333333,67.78333333,100,0.416666667,61.02666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 7:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,45.36333333,67.80333333,100,0.42,60.89666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 7:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,45.24333333,67.74333333,100,0.423333333,60.85,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 7:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,45.6,67.76666667,100,0.42,60.88,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 7:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,46.71,67.82,100,0.42,61.48333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 8:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,47.42,67.89333333,100,0.423333333,61.83666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 8:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,46.58333333,67.89,100,0.433333333,61.45,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 8:30,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,45.84666667,67.85666667,100,0.436666667,61.23666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 8:45,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,46.25333333,67.9,100,0.426666667,61.25333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 9:00,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,46.64666667,67.89333333,100,0.423333333,61.47666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 9:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,47.19666667,67.91333333,100,0.423333333,61.67666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 9:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,47.60333333,67.93333333,100,0.416666667,62.03666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 9:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,49.00666667,68.06,100,0.426666667,62.61,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 10:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14,5000,49.47666667,68.12666667,100,0.436666667,62.98333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 10:15,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14.66666667,5000,50.64333333,68.23666667,100,0.416666667,63.5,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 10:30,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,21.66666667,5000,51.91666667,68.30333333,100,0.44,63.77,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 10:45,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24.33333333,5000,52.61,68.25666667,100,0.51,63.56333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 11:00,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,26.66666667,5000,53.22333333,68.23333333,100,0.536666667,63.62,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 11:15,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,27.33333333,5000,53.67,68.19,100,0.556666667,63.44666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 11:30,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28,5000,53.66333333,68.19,100,0.55,63.35,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 11:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28,5000,53.73333333,68.16666667,100,0.553333333,63.37666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 12:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28,5000,53.68666667,68.16333333,100,0.58,63.30666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 12:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28,5000,53.64333333,68.13666667,100,0.59,63.22,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 12:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28,5000,53.71333333,68.19333333,100,0.6,63.22333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 12:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28,5000,53.66,68.21,100,0.6,63.18,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 13:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28,5000,53.73666667,68.23666667,100,0.606666667,63.27666667,0,62,0,100,1,67.33333333,40.66666667,5,1,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 13:15,0.01,0.08,0,1,1,3,75,52,60.66666667,25,0,,0,0,0,1,1,1,1,39,5000,54.34,68.09,100,0.823333333,62.30666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 13:30,0.036666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,39,5000,55.02333333,67.74666667,100,0.886666667,62.08333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 13:45,0.036666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,39,5000,55.55666667,67.68333333,100,0.89,62.39333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 14:00,0.05,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,39,5000,56.25333333,67.70666667,100,0.9,62.92333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 14:15,0.026666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,39.66666667,5000,57.11333333,67.79333333,100,0.886666667,63.53,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 14:30,0.026666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,46.33333333,5000,57.83,67.89,100,0.983333333,63.79666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 14:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,55.33333333,5000,58.96333333,67.84333333,100,1.13,64.17333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 15:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,77.66666667,5000,59.58333333,67.87666667,100,1.226666667,64.51,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 15:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,95.66666667,5000,59.86333333,67.64,100,1.113333333,64.21,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 15:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,61.13666667,67.83333333,100,1.12,64.82666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 15:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,61.71333333,68.09666667,100,1.076666667,65.20666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 16:00,0.03,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,62.64666667,68.27,100,1.163333333,66.22666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 16:15,0.03,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,63.06666667,68.08,100,1.123333333,58.48,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 16:30,0.07,0.08,7.143333333,1.333333333,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,63.67333333,67.68333333,100,1.11,63.16666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 16:45,0.07,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,64.24333333,67.65666667,100,1.086666667,58.68333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 17:00,0.07,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,65.12333333,67.20666667,100,1.026666667,59.30333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 17:15,0.07,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,67.30666667,67.11666667,100,1.043333333,61.10666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 17:30,0.03,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,66.25333333,67.15,100,1.063333333,60.12,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 17:45,0.03,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,67.77666667,67.17333333,100,1.043333333,61.39666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 18:00,0.063333333,0.08,21.43,2,1,3,75,52,62,25,0.666666667,,0,0,0,1,1,1,1,100,5000,68.67,67.33333333,100,1.066666667,62.35,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 18:15,0.053333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,67.9,67.54666667,100,1.106666667,61.43666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 18:30,0.053333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,67.74666667,67.51333333,100,1.096666667,61.24333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 18:45,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,67.77666667,67.52666667,100,1.103333333,61.69,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 19:00,0.03,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,67.49333333,67.58333333,100,1.143333333,61.18666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 19:15,0.02,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,67.28666667,67.53,100,1.136666667,61.01333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 19:30,0.02,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,66.99333333,67.48666667,100,1.116666667,61.04,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 19:45,0.02,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,67.91,67.51333333,100,1.14,61.57666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 20:00,0.026666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,68.15,67.59,100,1.15,61.74333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 20:15,0.026666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,68.55,67.65666667,100,1.133333333,62.09333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 20:30,0.026666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,68.93333333,67.70333333,100,1.17,62.12,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 20:45,0.026666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,69.23666667,67.75333333,100,1.163333333,62.36666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 21:00,0.026666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,39,5000,69.17,67.94333333,100,0.776666667,61.55333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 21:15,0.026666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,69.49333333,68.40666667,100,0.396666667,60.13666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 21:30,0.026666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,69.27,68.44666667,100,0.37,59.88,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 21:45,0.026666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,68.94666667,68.41333333,100,0.363333333,59.79,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 22:00,0.016666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,68.99,68.44666667,100,0.4,59.81,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 22:15,0.016666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,68.87666667,68.41,100,0.386666667,59.76,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 22:30,0.016666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,68.75333333,68.37,100,0.396666667,59.69,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 22:45,0.006666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,68.62333333,68.34333333,100,0.376666667,59.45,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 23:00,0.013333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,68.45333333,68.29,100,0.383333333,59.39333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 23:15,0.01,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,68.14333333,68.26,100,0.36,59.26333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 23:30,0.01,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,67.99666667,68.27333333,100,0.33,59.22333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/4 23:45,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,67.84,68.21666667,100,0.33,59.26666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 0:00,0.02,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,67.29666667,68.22333333,100,0.346666667,59.01,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 0:15,0.02,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,66.44,68.17,100,0.336666667,58.67333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 0:30,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,65.63666667,68.09333333,100,0.33,58.25666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 0:45,0.023333333,0.08,14.28666667,1.666666667,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,56,5000,62.64666667,67.59,100,0.72,59.41333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 1:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,61,67.67,100,1.02,64.46333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 1:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,60.38,68.18666667,100,1.076666667,64.08333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 1:30,0.04,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,59.89333333,68.33,100,1.096666667,63.63666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 1:45,0.023333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,59.96666667,68.36666667,100,1.11,63.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 2:00,0.023333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,75.33333333,5000,61.45333333,68.46666667,100,1.05,65.14,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 2:15,0.016666667,0.08,14.28666667,1.666666667,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,25.33333333,5000,62.95666667,68.99333333,100,0.65,63.64,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 2:30,0.016666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,64.32333333,68.80333333,100,0.4,58.21666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 2:45,0.016666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,64.56666667,68.49666667,100,0.353333333,58.06333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 3:00,0.016666667,0.08,14.28666667,1.666666667,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,63.59333333,68.33666667,100,0.35,60.64333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 3:15,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,34.33333333,5000,60.85666667,68.67333333,100,0.786666667,66.73333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 3:30,0.023333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,74.33333333,5000,59.85666667,68.46666667,100,1.25,64.63333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 3:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,93.33333333,5000,59.77,68.21666667,100,1.183333333,64.04333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 4:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,99.66666667,5000,59.59666667,68.26666667,100,1.103333333,63.56,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 4:15,0.04,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,59.35666667,68.36,100,1.086666667,63.07,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 4:30,0.06,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,59.06333333,68.25666667,100,1.076666667,62.86333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 4:45,0.06,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,58.7,68.12666667,100,1.016666667,62.37333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 5:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,58.24666667,68.00666667,100,1.016666667,62.13333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 5:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,57.67666667,67.90333333,100,1.043333333,61.56666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 5:30,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,56.72666667,67.72666667,100,1.033333333,60.9,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 5:45,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,99.33333333,5000,56.32333333,67.57333333,100,1.036666667,60.44,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 6:00,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,94,5000,55.97666667,67.36333333,100,0.996666667,60.26666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 6:15,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,91,5000,57.27,67.14,100,1.033333333,61.41666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 6:30,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,91,5000,58.96333333,67.38333333,100,0.966666667,63.05333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 6:45,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,95,5000,59.84666667,67.54,100,0.99,63.83666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 7:00,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,60.16,67.76,100,1,63.95,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 7:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,59.96333333,67.88666667,100,1.026666667,63.74,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 7:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,59.52666667,67.79333333,100,0.953333333,63.23,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 7:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,58.93,67.71666667,100,0.956666667,62.71333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 8:00,0.026666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,58.51333333,67.66,100,1,62.37,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 8:15,0.026666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,58.37,67.62,100,0.98,62.17,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 8:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,58.03666667,67.48666667,100,0.936666667,61.87333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 8:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,57.65,67.28666667,100,0.913333333,61.44666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 9:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,99,5000,56.92333333,67.14666667,100,0.936666667,60.91333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 9:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,86.33333333,5000,55.1,66.95,100,0.986666667,59.85,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 9:30,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,77.33333333,5000,54.87,66.71333333,100,1.02,60.29666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 9:45,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,74,5000,55.02,66.61,100,1.01,60.44666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 10:00,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,72.33333333,5000,54.99666667,66.72666667,100,1.01,60.44,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 10:15,0.056666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,69.33333333,5000,54.81333333,66.69666667,100,1.02,60.3,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 10:30,0.056666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,64,5000,54.42333333,66.73666667,100,0.986666667,60.17333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 10:45,0.056666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,54.66666667,5000,54.18,66.74,100,0.926666667,60.05666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 11:00,0.056666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,46,5000,53.68333333,66.8,100,0.866666667,60.19666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 11:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,43,5000,53.92,66.87666667,100,0.873333333,60.59,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 11:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,42.33333333,5000,53.46333333,66.89,100,0.803333333,60.44,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 11:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,36.33333333,5000,52.46,66.96333333,100,0.736666667,60.18666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 12:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,30.33333333,5000,51.21,67.2,100,0.683333333,60.27666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 12:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,29,5000,51.36,67.37333333,100,0.666666667,60.69,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 12:30,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,29,5000,52.31666667,67.49,100,0.633333333,61.34333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 12:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,29,5000,52.43333333,67.62666667,100,0.623333333,61.50666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 13:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,29,5000,52.56333333,67.84,100,0.616666667,61.55666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 13:15,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,29,5000,52.34666667,67.9,100,0.626666667,61.58333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 13:30,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,29,5000,52.88666667,67.88666667,100,0.63,61.85333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 13:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,29,5000,54.43666667,68.01666667,100,0.63,62.83333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 14:00,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,29,5000,54.68333333,68.11,100,0.65,63.08666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 14:15,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,29,5000,55.02333333,68.19333333,100,0.636666667,63.36666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 14:30,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,29,5000,54.46666667,68.45333333,100,0.633333333,63.05333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 14:45,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,29,5000,54.51333333,68.48666667,100,0.63,63.16333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 15:00,0.023333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,29,5000,54.13666667,68.31333333,100,0.666666667,62.95,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 15:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,27,5000,50.23666667,68.23666667,100,0.683333333,61.06333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 15:30,0.093333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,20.33333333,5000,46.75666667,68.36333333,100,0.62,60.30666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 15:45,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,15.33333333,5000,44.78666667,68.47333333,100,0.53,60.31,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 16:00,0.036666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12.33333333,5000,44.08666667,68.62,100,0.506666667,60.60333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 16:15,0.06,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12,5000,44.11666667,68.62333333,100,0.49,60.86666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 16:30,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,11.66666667,5000,43.55333333,68.60333333,100,0.48,60.61,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 16:45,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,11,5000,42.48333333,68.68333333,100,0.413333333,60.7,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 17:00,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,11,5000,42.51,68.63333333,100,0.423333333,60.81,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 17:15,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,11,5000,42.28,68.71333333,100,0.443333333,60.78,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 17:30,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,11,5000,42.12333333,68.64333333,100,0.413333333,60.61333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 17:45,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,11,5000,42.43,68.62,100,0.436666667,60.79333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 18:00,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,11,5000,42.74,68.65666667,100,0.43,60.87666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 18:15,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9.666666667,5000,41.41,68.70333333,100,0.436666667,60.74333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 18:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,41.72,68.79,100,0.406666667,61.45333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 18:45,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,41.74666667,68.75666667,100,0.41,61.48,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 19:00,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,41.79333333,68.73,100,0.353333333,61.46,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 19:15,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,41.11,68.7,100,0.433333333,61.22666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 19:30,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,40.10333333,68.60333333,100,0.456666667,60.72666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 19:45,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,40.08333333,68.52333333,100,0.41,60.60666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 20:00,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,40.09333333,68.42333333,100,0.446666667,60.62666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 20:15,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,39.96333333,68.36666667,100,0.473333333,60.58,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 20:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,39.82,68.32,100,0.476666667,60.51333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 20:45,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,8.666666667,5000,39.62666667,68.25666667,100,0.413333333,60.55333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 21:00,0.026666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,8,5000,39.52333333,68.18333333,100,0.4,60.58,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 21:15,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,8,5000,39.59,68.14333333,100,0.443333333,60.81333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 21:30,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,8,5000,39.31333333,68.14,100,0.396666667,60.75333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 21:45,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7.666666667,5000,38.56,68.09333333,100,0.413333333,60.49666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 22:00,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,38.40333333,68.02333333,100,0.373333333,60.72333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 22:15,0.086666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,6.333333333,5000,38.19666667,68.04,100,0.423333333,60.48666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 22:30,0.086666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.25666667,67.99333333,100,0.373333333,59.84,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 22:45,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.87666667,67.88333333,100,0.363333333,59.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 23:00,0.076666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.4,67.82666667,100,0.42,59.86666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 23:15,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.84333333,67.79666667,100,0.39,59.97666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 23:30,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.09,67.81666667,100,0.4,60.05333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/5 23:45,0.046666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.98,67.75333333,100,0.42,60.09333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 0:00,0.046666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.72,67.72666667,100,0.39,59.95,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 0:15,0.046666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.45666667,67.66333333,100,0.393333333,59.86666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 0:30,0.056666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.41333333,67.68666667,100,0.41,59.82333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 0:45,0.056666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.13333333,67.70666667,100,0.413333333,59.79333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 1:00,0.026666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.89666667,67.68333333,100,0.406666667,59.74,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 1:15,0.026666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.74333333,67.64333333,100,0.426666667,59.64666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 1:30,0.026666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.77333333,67.71333333,100,0.416666667,59.6,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 1:45,0.026666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.70666667,67.69,100,0.416666667,59.63666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 2:00,0.026666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.57666667,67.67333333,100,0.403333333,59.53666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 2:15,0.026666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.47,67.70333333,100,0.383333333,59.52,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 2:30,0.023333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.34,67.67333333,100,0.416666667,59.46,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 2:45,0.023333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.43,67.69333333,100,0.396666667,59.46333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 3:00,0.026666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.45666667,67.67333333,100,0.39,59.46,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 3:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.05,67.64333333,100,0.38,59.40333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 3:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.95666667,67.62666667,100,0.37,59.30333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 3:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.81666667,67.59666667,100,0.376666667,59.23666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 4:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.71333333,67.57666667,100,0.37,59.12666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 4:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.65,67.56666667,100,0.36,59.12666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 4:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.21666667,67.54,100,0.38,59.01333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 4:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.35,67.57,100,0.363333333,59.01,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 5:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.51666667,67.59333333,100,0.356666667,59.05,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 5:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.56666667,67.56,100,0.35,59.14,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 5:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.74,67.55666667,100,0.346666667,59.14666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 5:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.23,67.53,100,0.353333333,59.01333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 6:00,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.26,67.57333333,100,0.36,59.01,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 6:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.55333333,67.53666667,100,0.363333333,59.08333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 6:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.86333333,67.54666667,100,0.386666667,59.18,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 6:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.72333333,67.57,100,0.38,59.17,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 7:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.65333333,67.52333333,100,0.343333333,59.07,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 7:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.84666667,67.58333333,100,0.38,59.16666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 7:30,0.023333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.72666667,67.55333333,100,0.383333333,59.10666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 7:45,0.023333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.42333333,67.52666667,100,0.38,59.09,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 8:00,0.023333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.28666667,67.53333333,100,0.41,58.97333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 8:15,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.41333333,67.49,100,0.386666667,58.97666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 8:30,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.45,67.48666667,100,0.376666667,58.99666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 8:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.43,67.47,100,0.39,58.99,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 9:00,0.026666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.46,67.48333333,100,0.39,59,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 9:15,0.026666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.64666667,67.35333333,100,0.456666667,58.96,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 9:30,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.63666667,67.33333333,100,0.376666667,58.96,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 9:45,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.74,67.32333333,100,0.423333333,58.98666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 10:00,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.75333333,67.41,100,0.393333333,59.01333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 10:15,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.60666667,67.37333333,100,0.353333333,59.00333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 10:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.76333333,67.41333333,100,0.36,59.06666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 10:45,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.76333333,67.42666667,100,0.366666667,59.08666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 11:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.79666667,67.45333333,100,0.366666667,59.12333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 11:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.83,67.48333333,100,0.36,59.13333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 11:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.68666667,67.46666667,100,0.386666667,59.12,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 11:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.70333333,67.47,100,0.356666667,59.1,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 12:00,0.056666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.57333333,67.44333333,100,0.41,59.05333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 12:15,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.64,67.43333333,100,0.386666667,59.09666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 12:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.71333333,67.46,100,0.363333333,59.05666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 12:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.57333333,67.45333333,100,0.396666667,59.07333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 13:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.64333333,67.44333333,100,0.373333333,59.07666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 13:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.65666667,67.45666667,100,0.376666667,59.04666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 13:30,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.67,67.47666667,100,0.376666667,59.03333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 13:45,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.59,67.45333333,100,0.38,59.05333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 14:00,0.03,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.51333333,67.41333333,100,0.386666667,59.00666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 14:15,0.036666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.61,67.39333333,100,0.4,58.99333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 14:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.73333333,67.41666667,100,0.356666667,59.12,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 14:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.8,67.42333333,100,0.366666667,59.14333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 15:00,0.023333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.98666667,67.42333333,100,0.37,59.32,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 15:15,0.023333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.36666667,67.5,100,0.356666667,59.47,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 15:30,0.023333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.29333333,67.53666667,100,0.356666667,59.53333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 15:45,0.023333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.92666667,67.57,100,0.363333333,59.72333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 16:00,0.023333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.46,67.66333333,100,0.37,60.09666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 16:15,0.023333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.11,67.73333333,100,0.386666667,60.38,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 16:30,0.023333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.97666667,67.85,100,0.363333333,60.86333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 16:45,0.023333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.95666667,68.01333333,100,0.363333333,61.33666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 17:00,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.50333333,68.16333333,100,0.36,61.63333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 17:15,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.84,68.28333333,100,0.366666667,61.85,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 17:30,0.023333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,40.55666667,68.41,100,0.39,62.24666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 17:45,0.023333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,41.05,68.53,100,0.35,62.49,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 18:00,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,41.71666667,68.67,100,0.363333333,62.78666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 18:15,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,42.45333333,68.84333333,100,0.363333333,63.25666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 18:30,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,42.49666667,68.87,100,0.356666667,63.23333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 18:45,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,6.333333333,5000,43.17333333,68.99333333,100,0.346666667,63.59333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 19:00,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10.33333333,5000,43.21,69.05666667,100,0.37,63.62333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 19:15,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,13.33333333,5000,43.58666667,69.09666667,100,0.363333333,63.71333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
