RTU_ID,time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode,SuplFanSts,BldgStaticPres_outlier,ClgPct_outlier,HtgPct_outlier,OutAirTemp_outlier,RmTemp_outlier,SuplFanSpd_outlier,OutAirFlow_outlier,SuplAirTemp_outlier
RTU_2,2025/3/6 19:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,17,5000,43.90666667,69.15,100,0.36,63.36333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 19:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,17,5000,44.08333333,69.11666667,100,0.353333333,63.1,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 20:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,17.66666667,5000,44.59333333,69.1,100,0.393333333,63.31333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 20:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,18,5000,44.20333333,69.06,100,0.396666667,62.95333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 20:30,0.03,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,18,5000,45.09,69.13333333,100,0.44,63.24,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 20:45,0.03,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,18,5000,44.82,69.12,100,0.413333333,63.15333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 21:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,18,5000,45.68333333,69.18333333,100,0.416666667,63.47,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 21:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,18.66666667,5000,45.96333333,69.20666667,100,0.423333333,63.50333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 21:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,19,5000,46.09,69.21333333,100,0.426666667,63.41666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 21:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,19,5000,46.07,69.19,100,0.44,63.25666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 22:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,19,5000,45.91,69.13,100,0.456666667,63.03666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 22:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,19,5000,46.04666667,69.11666667,100,0.45,63.04333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 22:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,19,5000,45.82666667,69.09666667,100,0.45,62.96333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 22:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,19,5000,45.44,69.06,100,0.453333333,62.69333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 23:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,19,5000,45.2,68.99,100,0.446666667,62.51333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 23:15,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,19,5000,44.72,68.87,100,0.443333333,62.17333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 23:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,19,5000,44.20666667,68.74666667,100,0.446666667,61.83,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/6 23:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,19,5000,43.62666667,68.57666667,100,0.42,61.39666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 0:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,19,5000,43.17,68.37666667,100,0.413333333,61.06333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 0:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,19,5000,42.61,68.17,100,0.39,60.78333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 0:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,18.33333333,5000,42.23666667,68.03333333,100,0.376666667,60.56,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 0:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,17.33333333,5000,41.78666667,67.88333333,100,0.366666667,60.44333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 1:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,13,5000,41.29333333,67.76666667,100,0.366666667,60.27666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 1:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,41.02666667,67.68,100,0.36,60.44,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 1:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,40.82,67.65,100,0.35,60.63,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 1:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,40.37666667,67.60666667,100,0.346666667,60.55333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 2:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,8.666666667,5000,40.15333333,67.58333333,100,0.34,60.60333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 2:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7.333333333,5000,39.65666667,67.54,100,0.336666667,60.51333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 2:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,39.65,67.55666667,100,0.336666667,60.7,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 2:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,39.07666667,67.55666667,100,0.333333333,60.56333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 3:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,6.333333333,5000,38.55333333,67.55,100,0.336666667,60.43,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 3:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.82333333,67.46,100,0.34,60.54333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 3:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.41,67.51,100,0.336666667,60.75666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 3:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.97666667,67.49333333,100,0.333333333,60.61333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 4:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.81333333,67.53333333,100,0.34,60.55666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 4:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.92333333,67.57666667,100,0.333333333,60.64,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 4:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.76333333,67.56333333,100,0.34,60.66666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 4:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.36666667,67.66333333,100,0.336666667,60.81333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 5:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.17,67.68,100,0.336666667,60.94333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 5:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.26,67.75333333,100,0.34,61.05333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 5:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.35,67.79,100,0.333333333,60.77333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 5:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.28666667,67.82666667,100,0.333333333,60.79,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 6:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.18,67.84333333,100,0.336666667,60.71,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 6:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.44333333,67.91333333,100,0.34,60.58333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 6:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.88,67.86666667,100,0.34,60.70333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 6:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.66666667,67.89666667,100,0.336666667,60.69,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 7:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.57333333,67.92333333,100,0.336666667,60.66333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 7:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.88666667,67.93,100,0.343333333,60.78333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 7:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.22333333,67.92,100,0.34,60.76,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 7:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.25666667,67.99666667,100,0.34,60.79,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 8:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.42666667,68.05,100,0.34,60.91,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 8:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.13,68.05333333,100,0.34,60.87,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 8:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.33,68.08,100,0.326666667,60.91666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 8:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.01333333,68.11333333,100,0.333333333,60.84666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 9:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.97333333,68.09666667,100,0.34,60.94666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 9:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.00666667,68.06333333,100,0.35,60.88666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 9:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.65,67.99,100,0.353333333,61.04,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 9:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.82333333,68.04,100,0.35,61.12666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 10:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.86333333,68.02333333,100,0.35,61.13333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 10:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.56333333,68.03666667,100,0.343333333,61.00666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 10:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.48333333,68.02,100,0.34,61.02666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 10:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.88666667,68.05,100,0.34,61.21666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 11:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.22333333,68.09,100,0.346666667,61.31,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 11:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.58333333,68.13333333,100,0.336666667,61.36333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 11:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.35,68.17333333,100,0.336666667,61.38,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 11:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.62333333,68.18333333,100,0.343333333,61.46333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 12:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.81,68.22333333,100,0.34,61.46666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 12:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.05666667,68.25333333,100,0.34,61.32666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 12:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.67,68.27333333,100,0.33,61.46666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 12:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.97,68.28,100,0.346666667,61.53,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 13:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.96,68.28,100,0.326666667,61.63666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 13:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,40.13,68.33666667,100,0.35,61.73,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 13:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,40.80666667,68.36666667,100,0.326666667,61.99333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 13:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,41.44666667,68.46666667,100,0.346666667,62.35333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 14:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,42.29333333,68.5,100,0.336666667,62.61333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 14:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,43.50333333,68.55,100,0.34,63.16,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 14:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9.333333333,5000,45.32333333,68.71,100,0.336666667,63.85,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 14:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,17.66666667,5000,45.96333333,68.77,100,0.373333333,63.64333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 15:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,19,5000,46.24,68.75,100,0.4,62.92666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 15:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,19,5000,46.8,68.68666667,100,0.406666667,62.99333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 15:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,19,5000,47.64333333,68.70666667,100,0.406666667,63.49666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 15:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,19,5000,47.97,68.71666667,100,0.423333333,63.35666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 16:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,22.33333333,5000,49.19,68.70333333,100,0.476666667,63.50666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 16:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,23,5000,49.62666667,68.62,100,0.52,63.31333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 16:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,23,5000,49.89333333,68.66666667,100,0.51,63.36,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 16:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,23.33333333,5000,49.93,68.61666667,100,0.516666667,63.34333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 17:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24,5000,50.82,68.61333333,100,0.55,63.3,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 17:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,26.66666667,5000,52.01,68.69,100,0.613333333,63.50333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 17:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28,5000,52.07333333,68.6,100,0.636666667,62.93666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 17:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28,5000,52.74666667,68.54,100,0.663333333,63.15666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 18:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28.33333333,5000,53.13666667,68.58666667,100,0.653333333,63.41,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 18:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,29,5000,53.31,68.62333333,100,0.693333333,63.19666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 18:30,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,29,5000,53.26666667,68.54333333,100,0.683333333,63.06,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 18:45,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,29,5000,52.97,68.46333333,100,0.686666667,62.73666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 19:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,29,5000,53.30666667,68.43,100,0.663333333,62.84,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 19:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,29,5000,52.90666667,68.37666667,100,0.676666667,62.72666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 19:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,29,5000,52.81666667,68.29666667,100,0.66,62.55333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 19:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,29,5000,53.36,68.24666667,100,0.636666667,62.87333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 20:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,29,5000,53.89,68.25333333,100,0.646666667,63.19,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 20:15,0.026666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,29,5000,54.08333333,68.29,100,0.66,63.25,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 20:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,29,5000,54.21333333,68.32,100,0.656666667,63.30333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 20:45,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,29,5000,54.36,68.35333333,100,0.65,63.42333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 21:00,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,29.33333333,5000,54.50333333,68.41333333,100,0.626666667,63.52333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 21:15,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,30,5000,54.51,68.41666667,100,0.66,63.40666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 21:30,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,30.66666667,5000,54.97333333,68.40333333,100,0.673333333,63.57333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 21:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,32.66666667,5000,55.33666667,68.39333333,100,0.716666667,63.46666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 22:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,33,5000,55.48333333,68.35666667,100,0.726666667,63.48,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 22:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,34,5000,55.84333333,68.36666667,100,0.716666667,63.51,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 22:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,34,5000,55.90333333,68.35,100,0.763333333,63.36,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 22:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,34.66666667,5000,55.97666667,68.32,100,0.76,63.42333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 23:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,35,5000,56.06333333,68.25333333,100,0.806666667,63.45333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 23:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,37.33333333,5000,56.6,68.27333333,100,0.823333333,63.63333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 23:30,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,38.33333333,5000,56.66333333,68.27666667,100,0.866666667,63.53666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/7 23:45,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,39.33333333,5000,56.89666667,68.30333333,100,0.873333333,63.51666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 0:00,1.16E-18,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,40,5000,56.52333333,68.21666667,100,0.89,63.33,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 0:15,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,40,5000,56.19,68.18666667,100,0.896666667,62.96666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 0:30,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,40,5000,55.48333333,68.06333333,100,0.9,62.52,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 0:45,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,40,5000,54.70666667,67.89666667,100,0.89,61.97666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 1:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,40,5000,54.16333333,67.75666667,100,0.88,61.58,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 1:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,40,5000,53.19666667,67.6,100,0.866666667,60.88666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 1:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,35.33333333,5000,51.78666667,67.40333333,100,0.79,60.25,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 1:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,29.33333333,5000,52.25333333,67.49,100,0.636666667,61.37333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 2:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,29,5000,52.46666667,67.71333333,100,0.63,62.15,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 2:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,29,5000,49.96,67.63,100,0.623333333,60.83,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 2:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,29,5000,50.92333333,67.56666667,100,0.633333333,60.99666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 2:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,29,5000,50.88,67.54666667,100,0.636666667,60.99,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 3:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,29,5000,51.54333333,67.56666667,100,0.63,61.28333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 3:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,29,5000,51.37,67.59333333,100,0.636666667,61.36,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 3:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,29,5000,50.97666667,67.58,100,0.623333333,61.20333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 3:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,29,5000,51.43666667,67.64666667,100,0.626666667,61.48666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 4:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,29,5000,50.04,67.66333333,100,0.626666667,60.65,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 4:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,27.33333333,5000,49.42333333,67.67666667,100,0.603333333,60.48666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 4:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,27,5000,49.17,67.70666667,100,0.586666667,60.50666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 4:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,27,5000,49.29,67.72333333,100,0.59,60.64,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 5:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,27,5000,49.55,67.74,100,0.58,60.83333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 5:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,27,5000,49.04666667,67.74666667,100,0.58,60.57666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 5:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,26.66666667,5000,49.12,67.73333333,100,0.59,60.67333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 5:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,26.33333333,5000,48.85333333,67.76333333,100,0.556666667,60.57333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 6:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24.66666667,5000,48.29666667,67.77333333,100,0.556666667,60.34333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 6:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,22,5000,46.94666667,67.81666667,100,0.52,60.38,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 6:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,17.66666667,5000,45.51333333,67.91666667,100,0.466666667,60.27333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 6:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14.33333333,5000,44.94333333,67.94666667,100,0.426666667,60.53333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 7:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12.66666667,5000,44.22666667,67.99666667,100,0.403333333,60.45,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 7:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12,5000,43.94666667,68.05666667,100,0.403333333,60.64666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 7:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12,5000,43.83666667,68.06,100,0.39,60.78666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 7:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12,5000,43.96,68.09,100,0.39,60.89666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 8:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12,5000,43.97666667,68.09666667,100,0.386666667,60.93333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 8:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12,5000,44.02666667,68.12333333,100,0.386666667,60.92666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 8:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12,5000,43.88333333,68.12666667,100,0.39,60.89333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 8:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12,5000,43.81,68.11,100,0.39,60.80333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 9:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12,5000,43.59,68.06,100,0.396666667,60.79,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 9:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12,5000,43.61666667,68.05666667,100,0.396666667,60.67666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 9:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12,5000,43.67,68.06333333,100,0.396666667,60.68666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 9:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12,5000,43.53666667,68.02333333,100,0.403333333,60.62333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 10:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12,5000,43.33,67.97333333,100,0.393333333,60.51666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 10:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12,5000,43.39666667,67.98,100,0.403333333,60.60666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 10:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12,5000,43.17,67.95666667,100,0.393333333,60.74,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 10:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12,5000,42.99666667,67.97,100,0.393333333,60.68666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 11:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,11.66666667,5000,42.65,67.95666667,100,0.4,60.57,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 11:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,11.33333333,5000,42.56666667,67.93666667,100,0.406666667,60.45,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 11:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9.666666667,5000,42.26666667,67.92666667,100,0.386666667,60.55333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 11:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,42.11333333,67.97666667,100,0.38,60.71333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 12:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,41.85666667,67.99,100,0.383333333,60.67666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 12:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,41.64666667,68.01666667,100,0.4,60.60333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 12:30,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,41.62333333,67.99333333,100,0.386666667,60.55,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 12:45,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,41.28666667,67.99333333,100,0.393333333,60.55333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 13:00,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,41.07666667,68.01666667,100,0.373333333,60.98666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 13:15,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,41.18333333,68.02666667,100,0.373333333,61.01333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 13:30,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,41.33333333,67.99666667,100,0.366666667,61.2,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 13:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,41.36333333,68.05666667,100,0.38,61.21,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 14:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,41.31333333,68.04333333,100,0.376666667,61.10666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 14:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,41.04333333,68.08666667,100,0.406666667,61.06333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 14:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,41.34,68.08,100,0.38,61.31333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 14:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,40.96666667,68.11333333,100,0.38,61.19666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 15:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,40.76,68.08,100,0.383333333,61.16333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 15:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,41.08,68.08,100,0.383333333,61.30666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 15:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,41.50666667,68.15,100,0.37,61.58666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 15:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,42.35333333,68.19666667,100,0.363333333,62.04333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 16:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,42.76,68.27,100,0.363333333,62.29666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 16:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,43.62333333,68.34666667,100,0.39,62.62,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 16:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,44.18666667,68.42,100,0.363333333,62.89666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 16:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,44.05,68.53666667,100,0.373333333,63.02666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 17:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,44.69,68.59,100,0.383333333,63.27333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 17:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9.666666667,5000,45.11666667,68.69,100,0.363333333,63.58,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 17:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,15,5000,45.99333333,68.75666667,100,0.373333333,63.86333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 17:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,19.33333333,5000,46.37333333,68.78,100,0.383333333,63.59333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 18:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,19.66666667,5000,46.73,68.79333333,100,0.386666667,63.29333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 18:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,21.33333333,5000,47.31,68.84333333,100,0.416666667,63.38666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 18:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,22.33333333,5000,47.99666667,68.8,100,0.446666667,63.47333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 18:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24,5000,48.47333333,68.67666667,100,0.5,63.00666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 19:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24,5000,49.26,68.58333333,100,0.513333333,62.98,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 19:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24,5000,49.58333333,68.60333333,100,0.51,63.17,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 19:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24,5000,49.34666667,68.57666667,100,0.51,62.95666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 19:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24,5000,49.96,68.58333333,100,0.536666667,63.26,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 20:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24,5000,49.84666667,68.58333333,100,0.546666667,63.15333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 20:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24.66666667,5000,50.34333333,68.55333333,100,0.586666667,63.24,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 20:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,25,5000,50.39333333,68.51,100,0.623333333,62.84,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 20:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,25,5000,50.34333333,68.46666667,100,0.673333333,62.68333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 21:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,25,5000,50.75333333,68.43333333,100,0.693333333,62.92666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 21:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,25,5000,50.27666667,68.42,100,0.663333333,62.62333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 21:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,25,5000,50.85,68.43,100,0.673333333,62.87666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 21:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,25,5000,50.67,68.42333333,100,0.663333333,62.74666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 22:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,25,5000,50.34,68.39,100,0.643333333,62.57666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 22:15,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,25,5000,50.37,68.32333333,100,0.676666667,62.43333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 22:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,25,5000,50.23666667,68.30333333,100,0.653333333,62.28,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 22:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,25,5000,50.17666667,68.25333333,100,0.65,62.27333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 23:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,25,5000,50.09333333,68.22,100,0.65,62.08333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 23:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,25,5000,49.68,68.08333333,100,0.646666667,61.77666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 23:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,25,5000,49.06666667,67.97,100,0.64,61.43666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/8 23:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,25,5000,48.40333333,67.78666667,100,0.633333333,61.07,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 0:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24.66666667,5000,47.89333333,67.58666667,100,0.593333333,60.66,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 0:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24,5000,47.76333333,67.45,100,0.536666667,60.66,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 0:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,23,5000,47.19333333,67.33666667,100,0.51,60.53666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 0:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,22,5000,47.01,67.31666667,100,0.486666667,60.65666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 1:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,21.33333333,5000,46.62666667,67.26666667,100,0.49,60.59333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 1:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14.33333333,5000,45.08333333,67.27,100,0.423333333,60.27,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 1:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,13,5000,45.49,67.39666667,100,0.386666667,61.07,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 1:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12.66666667,5000,44.5,67.41333333,100,0.39,60.69666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 2:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10.66666667,5000,43.24666667,67.41666667,100,0.38,60.5,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 2:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.78333333,67.46666667,100,0.366666667,61.00666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 2:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,44.37666667,67.55,100,0.366666667,61.21666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 2:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,44.39,67.61666667,100,0.366666667,61.37666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 3:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.88,67.65333333,100,0.366666667,61.16666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 3:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,42.96,67.70666667,100,0.376666667,60.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 3:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,42.51,67.63666667,100,0.36,60.87,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 3:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,42.37,67.67666667,100,0.353333333,60.9,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 4:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,41.53,67.69,100,0.353333333,60.64666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 4:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,8.666666667,5000,40.56,67.61666667,100,0.346666667,60.69,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 4:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,8,5000,39.96666667,67.64333333,100,0.336666667,60.68333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 4:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,8,5000,39.78666667,67.58666667,100,0.34,60.65333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 5:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,8,5000,39.74,67.58333333,100,0.343333333,60.59333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 5:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,8,5000,39.34,67.57666667,100,0.34,60.48,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 5:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7.333333333,5000,38.71666667,67.53,100,0.34,60.47,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 5:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,6,5000,38.43666667,67.51666667,100,0.33,60.58,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 6:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,6,5000,38.27666667,67.55333333,100,0.33,60.63,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 6:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.47,67.55333333,100,0.326666667,60.45333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 6:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.93666667,67.53333333,100,0.33,60.53666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 6:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.96333333,67.59666667,100,0.333333333,60.50666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 7:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.02333333,67.55666667,100,0.33,60.63666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 7:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.04,67.62,100,0.33,60.62,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 7:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.07,67.61333333,100,0.33,60.57333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 7:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.09333333,67.63,100,0.333333333,60.61666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 8:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.99333333,67.64333333,100,0.326666667,60.53333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 8:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.38333333,67.63333333,100,0.326666667,60.35,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 8:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.36333333,67.58,100,0.333333333,60.36333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 8:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.04333333,67.62666667,100,0.333333333,60.3,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 9:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.64333333,67.6,100,0.333333333,60.13666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 9:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.49666667,67.62666667,100,0.333333333,60.11666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 9:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.52666667,67.57,100,0.33,59.73,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
