RTU_ID,time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode,SuplFanSts,BldgStaticPres_outlier,ClgPct_outlier,HtgPct_outlier,OutAirTemp_outlier,RmTemp_outlier,SuplFanSpd_outlier,OutAirFlow_outlier,SuplAirTemp_outlier
RTU_2,2025/3/9 9:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.12333333,67.57333333,100,0.333333333,59.9,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 10:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.18,67.57333333,100,0.333333333,59.87333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 10:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.56,67.55333333,100,0.326666667,59.65333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 10:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.38,67.55,100,0.333333333,59.69,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 10:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.63666667,67.52,100,0.33,59.74333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 11:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.78,67.56333333,100,0.336666667,59.75,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 11:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.91333333,67.56666667,100,0.336666667,59.7,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 11:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.76333333,67.55,100,0.336666667,59.6,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 11:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.26333333,67.52333333,100,0.33,59.56333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 12:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.08,67.53333333,100,0.33,59.47,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 12:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35,67.48666667,100,0.333333333,59.44666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 12:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.12666667,67.49,100,0.33,59.47333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 12:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.28333333,67.53,100,0.336666667,59.57,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 13:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.17666667,67.51666667,100,0.33,59.90333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 13:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.13666667,67.54666667,100,0.33,60.35666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 13:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.32333333,67.61,100,0.33,60.86666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 13:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.7,67.7,100,0.326666667,61.38666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 14:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,40.63,67.82666667,100,0.323333333,61.8,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 14:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,42.04666667,67.98,100,0.326666667,62.38333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 14:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,42.34333333,68.09666667,100,0.323333333,62.66,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 14:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,8.666666667,5000,44.91666667,68.28666667,100,0.32,63.80666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 15:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,17.66666667,5000,46.44,68.41333333,100,0.353333333,63.66666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 15:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,19.66666667,5000,47.64666667,68.47333333,100,0.38,63.56,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 15:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,21.66666667,5000,48.92666667,68.53333333,100,0.396666667,63.55333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 15:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24,5000,49.77666667,68.41,100,0.493333333,63.21,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 16:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24,5000,49.71333333,68.31333333,100,0.506666667,62.96666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 16:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24,5000,50.26333333,68.28666667,100,0.5,63.27,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 16:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,26,5000,50.91,68.4,100,0.51,63.49,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 16:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,26.33333333,5000,51.18333333,68.37,100,0.526666667,63.50333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 17:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,27,5000,51.60666667,68.36666667,100,0.543333333,63.43,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 17:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28,5000,52.26666667,68.38,100,0.576666667,63.43666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 17:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28.66666667,5000,52.59333333,68.4,100,0.593333333,63.52666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 17:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,29.66666667,5000,53.28,68.38666667,100,0.62,63.58,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 18:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,32,5000,53.97,68.43,100,0.673333333,63.53666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 18:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,37.66666667,5000,55.38,68.39333333,100,0.813333333,63.69666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 18:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,41.33333333,5000,55.68333333,68.25333333,100,0.896666667,63.27333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 18:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,42,5000,55.65333333,68.22333333,100,0.913333333,62.97333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 19:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,44.33333333,5000,56.81,68.21333333,100,0.946666667,63.7,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 19:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,53.33333333,5000,57.26333333,68.22666667,100,1.093333333,63.59,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 19:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,62.33333333,5000,58.55666667,68.20666667,100,1.183333333,63.99,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 19:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,77.33333333,5000,58.58333333,68.23333333,100,1.256666667,64.02666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 20:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,90.66666667,5000,58.67,68.11666667,100,1.25,63.94333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 20:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,95,5000,58.48333333,67.96666667,100,1.236666667,63.39333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 20:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,96,5000,58.71666667,67.73333333,100,1.253333333,62.91666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 20:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,98.33333333,5000,59.45666667,67.69666667,100,1.243333333,63.44,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 21:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,60.24,68.15666667,100,1.26,63.88333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 21:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,59.67,68.27333333,100,1.286666667,63.23666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 21:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,99.33333333,5000,59.66666667,68.19333333,100,1.266666667,63.30666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 21:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,99,5000,59.66,68.23333333,100,1.25,63.38,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 22:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,99,5000,59.23666667,68.18333333,100,1.303333333,63.00333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 22:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,99,5000,59.34333333,68.11333333,100,1.23,63.01666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 22:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,99,5000,59.00333333,67.99666667,100,1.256666667,62.72333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 22:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,99,5000,58.48333333,67.86333333,100,1.24,62.29,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 23:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,99,5000,58.21,67.73333333,100,1.286666667,62.03333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 23:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,99,5000,57.88666667,67.58,100,1.25,61.66333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 23:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,99,5000,57.06666667,67.37666667,100,1.26,61.03666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/9 23:45,0.026666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,98.66666667,5000,56.40666667,67.14,100,1.206666667,60.52333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 0:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,87,5000,54.59333333,66.63666667,100,1.196666667,59.67333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 0:15,0.023333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,67.33333333,5000,54.19333333,66.24,100,1.2,59.58666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 0:30,0.023333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,44.33333333,5000,53.09,66.32,100,0.963333333,59.61666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 0:45,0.023333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,32.66666667,5000,51.88333333,66.6,100,0.76,60.23666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 1:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,29,5000,51.13333333,66.85333333,100,0.653333333,60.63666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 1:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,26,5000,49.86333333,67.04,100,0.59,60.72,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 1:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,26,5000,49.08666667,67.20333333,100,0.58,60.70666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 1:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,23.66666667,5000,48.33333333,67.15666667,100,0.55,60.38,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 2:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,20,5000,47.10333333,67.26666667,100,0.516666667,60.33666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 2:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,19,5000,47.34333333,67.34,100,0.493333333,60.81333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 2:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,17.66666667,5000,46.71,67.39333333,100,0.48,60.53666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 2:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12,5000,45.11666667,67.48333333,100,0.403333333,60.63666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 3:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12,5000,45.21,67.64333333,100,0.393333333,61.07,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 3:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12,5000,44.80333333,67.70333333,100,0.39,61.03,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 3:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12,5000,43.75333333,67.68333333,100,0.393333333,60.63333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 3:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12,5000,43.70333333,67.69666667,100,0.393333333,60.66,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 4:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12,5000,43.27333333,67.70333333,100,0.383333333,60.60333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 4:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,11.33333333,5000,42.65,67.68666667,100,0.386666667,60.47,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 4:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10.33333333,5000,42.36666667,67.64333333,100,0.38,60.48,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 4:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,41.71333333,67.63666667,100,0.36,60.69333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 5:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,41.75333333,67.70333333,100,0.363333333,60.80666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 5:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,9,5000,41.20666667,67.65666667,100,0.363333333,60.64,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 5:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7.666666667,5000,40.43,67.65333333,100,0.353333333,60.58,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 5:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,40.4,67.63333333,100,0.343333333,60.96333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 6:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,39.82666667,67.70666667,100,0.346666667,60.85333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 6:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,40.01666667,67.69666667,100,0.343333333,60.9,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 6:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,39.75,67.72666667,100,0.35,60.82333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 6:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,39.35,67.74666667,100,0.346666667,60.75,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 7:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,39.275,67.705,100,0.35,60.755,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 7:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,38.60666667,67.71,100,0.34,60.58,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 7:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,38.78,67.69,100,0.336666667,60.56333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 7:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,6.333333333,5000,38.33333333,67.68666667,100,0.343333333,60.42333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 8:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.08,67.62,100,0.343333333,60.35333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 8:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.21,67.57666667,100,0.346666667,60.04333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 8:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.63666667,67.52333333,100,0.35,59.98,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 8:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.14666667,67.48666667,100,0.34,60.09333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 9:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.65,67.48,100,0.333333333,59.94,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 9:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.6,67.49,100,0.336666667,59.90333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 9:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.73,67.47,100,0.333333333,59.88666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 9:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.43,67.45333333,100,0.333333333,59.76,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 10:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.76,67.45666667,100,0.33,59.62333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 10:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36,67.48,100,0.336666667,59.66,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 10:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.63666667,67.49666667,100,0.33,59.59333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 10:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.23666667,67.51666667,100,0.333333333,59.48333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 11:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.51333333,67.50333333,100,0.336666667,59.56666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 11:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.52666667,67.54666667,100,0.333333333,59.56333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 11:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.37,67.52,100,0.34,59.58666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 11:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.54,67.53,100,0.333333333,59.66,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 12:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.68333333,67.54,100,0.34,59.64333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 12:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.68333333,67.48333333,100,0.333333333,59.60333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 12:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.87,67.44333333,100,0.333333333,59.77,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 12:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.55666667,67.48666667,100,0.33,60.06666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 13:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.84,67.54333333,100,0.326666667,60.53666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 13:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.52,67.61666667,100,0.326666667,60.85,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 13:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.94333333,67.68,100,0.32,61.11666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 13:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,40.92333333,67.78,100,0.33,61.97666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 14:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,42.89,67.94,100,0.323333333,62.76666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 14:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5.333333333,5000,43.79666667,68.12,100,0.313333333,63.29,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 14:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,11.33333333,5000,45.39333333,68.32,100,0.32,63.96666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 14:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,19.66666667,5000,47.31,68.45333333,100,0.356666667,63.65666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 15:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,23,5000,49.46333333,68.49666667,100,0.43,63.69666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 15:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,25.33333333,5000,51.14333333,68.41333333,100,0.49,63.61333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 15:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28.33333333,5000,52.93,68.30666667,100,0.563333333,63.62333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 15:45,0.023333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,32.33333333,5000,54.64333333,68.19666667,100,0.66,63.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 16:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,38,5000,56.03333333,68.16,100,0.753333333,63.81333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 16:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,47,5000,57.55666667,68.15,100,0.906666667,64.02666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 16:30,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,60.66666667,5000,58.65333333,68.15,100,1.046666667,64.07333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 16:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,75.66666667,5000,59.41333333,68.08333333,100,1.096666667,64.35666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 17:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,94,5000,59.77,67.94333333,100,1.073333333,64.09333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 17:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,60.81333333,68.02666667,100,1.01,64.28666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 17:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,61.36333333,68.24,100,0.983333333,64.66666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 17:45,0.09,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,61.80666667,68.32,100,1.053333333,65.08333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 18:00,0.09,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,62.45333333,68.48,100,1.02,65.89333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 18:15,0.03,0.08,14.28666667,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,62.84666667,68.53666667,100,1.026666667,61.60666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 18:30,0.03,0.08,7.143333333,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,63.01,67.98666667,100,1.013333333,63.32333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 18:45,0.023333333,0.08,14.28666667,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,63.45,68.16333333,100,1.056666667,60.91666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 19:00,0.013333333,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,64.38333333,67.63666667,100,0.983333333,58.31666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 19:15,0.013333333,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,64.03333333,67.19,100,0.966666667,58.31333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 19:30,0.003333333,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,64.11333333,66.93666667,100,0.976666667,58.11,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 19:45,0.003333333,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,64.78,66.78333333,100,1.013333333,58.49333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 20:00,0.003333333,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,64.97333333,66.76666667,100,1.01,58.75333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 20:15,0.003333333,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,65.50333333,66.79,100,1.01,59.24666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 20:30,0.003333333,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,65.32666667,66.78333333,100,1.02,59.28,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 20:45,0.01,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,65.86666667,66.78666667,100,1.07,59.57,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 21:00,0.01,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,65.82666667,66.82333333,100,1.096666667,59.48333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 21:15,0.01,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,65.75333333,66.83333333,100,1.116666667,59.38,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 21:30,0.01,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,66.07333333,66.83666667,100,1.123333333,59.51,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 21:45,0.01,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,66.12333333,66.91,100,1.123333333,59.67,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 22:00,0.003333333,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,65.92,66.85333333,100,1.126666667,59.49,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 22:15,0.003333333,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,65.66333333,66.80333333,100,1.163333333,59.17,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 22:30,0,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,65.76,66.75,100,1.15,59.20333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 22:45,0.03,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,65.27,66.78666667,100,1.133333333,58.92333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 23:00,0.03,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,65.11333333,66.73,100,1.103333333,58.65,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 23:15,0.046666667,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,64.58,66.60333333,100,1.1,58.29666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 23:30,0.013333333,0.08,14.28666667,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,63.78666667,66.43666667,100,1.033333333,59.49666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/10 23:45,0.013333333,0.08,7.143333333,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,63,66.97333333,100,0.993333333,64.03333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 0:00,0.016666667,0.08,7.143333333,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,62.42333333,67.15333333,100,0.996666667,60.55666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 0:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,62.09,67.59666667,100,1.006666667,65.36666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 0:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,61.22666667,67.94,100,0.98,64.71333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 0:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,60.50666667,68.02666667,100,0.99,64.05,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 1:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,60.31333333,67.96,100,0.983333333,63.82333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 1:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,60,67.94666667,100,0.966666667,63.59333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 1:30,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,59.83,67.9,100,0.966666667,63.34,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 1:45,0.023333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,59.11,67.80333333,100,0.96,62.74666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 2:00,0.023333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,58.64666667,67.63333333,100,0.943333333,62.3,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 2:15,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,58.56333333,67.49,100,0.94,62.14333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 2:30,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,58.12333333,67.39333333,100,0.96,61.84,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 2:45,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,57.55333333,67.29333333,100,0.933333333,61.45666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 3:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,56.83,67.12666667,100,0.98,60.79,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 3:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,56.20666667,66.92,100,0.96,60.19666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 3:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,56.72666667,66.84,100,0.94,60.48666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 3:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,57.53333333,66.78666667,100,0.94,61.21,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 4:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,57.25,66.81,100,0.933333333,61.12333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 4:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,95,5000,53.95,66.54666667,100,0.96,58.37,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 4:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,47,5000,49.96666667,66.31,100,0.776666667,58.34333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 4:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,22,5000,48.64666667,66.99333333,100,0.503333333,60.53666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 5:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,22,5000,48.29,67.38333333,100,0.503333333,60.74,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 5:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,22,5000,48.58,67.54,100,0.493333333,60.85333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 5:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,22,5000,52.39333333,67.80333333,100,0.503333333,62.82666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 5:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,30.66666667,5000,55.95666667,68.01,100,0.616666667,63.95666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 6:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,36,5000,55.82333333,67.87666667,100,0.696666667,63.05,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 6:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,36,5000,56.03666667,67.76333333,100,0.703333333,63.09666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 6:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,36,5000,56.11,67.82666667,100,0.716666667,63.18666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 6:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,36,5000,55.98666667,67.76,100,0.706666667,63.05,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 7:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,36,5000,55.57,67.72333333,100,0.703333333,62.79666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 7:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,36,5000,55.46,67.69,100,0.713333333,62.73333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 7:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,36,5000,55.59,67.69333333,100,0.72,62.76,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 7:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,36,5000,55.52,67.71333333,100,0.706666667,62.78,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 8:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,36,5000,55.68666667,67.67,100,0.71,62.85666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 8:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,36,5000,54.81666667,67.64666667,100,0.703333333,62.31666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 8:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,36,5000,54.77,67.57333333,100,0.726666667,62.19,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 8:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,36,5000,55.09666667,67.56666667,100,0.713333333,62.38666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 9:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,36,5000,54.96666667,67.58333333,100,0.716666667,62.30333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 9:15,5.78E-19,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,36,5000,55.28333333,67.56666667,100,0.73,62.47666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 9:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,36,5000,55.09666667,67.60333333,100,0.713333333,62.47333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 9:45,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,36,5000,54.03333333,67.58333333,100,0.72,61.91,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 10:00,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,26.33333333,5000,49.14666667,67.48666667,100,0.583333333,59.95666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 10:15,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,22,5000,47.95,67.61333333,100,0.503333333,60.61,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 10:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,22,5000,47.99666667,67.63,100,0.5,60.68333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 10:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,23.66666667,5000,52.67,67.76333333,100,0.5,62.99333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 11:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28.33333333,5000,54.58,67.92333333,100,0.56,63.62666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 11:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28,5000,54.21333333,67.92333333,100,0.573333333,63.33333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 11:30,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28,5000,52.97,67.94333333,100,0.58,62.73666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 11:45,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,23.66666667,5000,47.90666667,67.77666667,100,0.543333333,60.28333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 12:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,20,5000,47.51333333,67.69333333,100,0.493333333,60.55,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 12:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,19,5000,48.01666667,67.68666667,100,0.473333333,61.02,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 12:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,19,5000,48.25666667,67.69,100,0.476666667,61.13,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 12:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,20.33333333,5000,52.07,67.8,100,0.483333333,63.02666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 13:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,27.66666667,5000,54.10333333,67.98666667,100,0.566666667,63.69333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 13:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,29.33333333,5000,54.83333333,67.98666667,100,0.576666667,63.56666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 13:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,33,5000,55.71,67.97333333,100,0.64,63.63666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 13:45,0.026666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,36,5000,56.41333333,67.96,100,0.726666667,63.7,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 14:00,0.026666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,42.66666667,5000,57.41333333,67.92,100,0.853333333,63.78,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 14:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,51,5000,58.24666667,67.93333333,100,0.936666667,63.94333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 14:30,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,65,5000,59.16333333,67.94333333,100,1.003333333,64.2,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 14:45,0.023333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,86.33333333,5000,59.75333333,67.96333333,100,0.973333333,64.55666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 15:00,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,61.05,67.98333333,100,0.986666667,64.89333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 15:15,0.02,0.08,7.143333333,1.333333333,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,62.61,68.25666667,100,0.986666667,66.15666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 15:30,0.01,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,63.87666667,68.09,100,0.976666667,59.31333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 15:45,0.003333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,65.44,67.48,100,0.933333333,59.98333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 16:00,0.003333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,67.20666667,67.32333333,100,0.926666667,61.32333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 16:15,0.046666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,68.48,67.4,100,0.94,62.69,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 16:30,0.046666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,69.82333333,67.68333333,100,0.943333333,63.94,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 16:45,0.046666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,71.02,67.99,100,0.946666667,64.95333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 17:00,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,71.80666667,68.30333333,100,0.963333333,65.60333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 17:15,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,72.78333333,68.60333333,100,0.983333333,65.93666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 17:30,0.016666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,73.00333333,68.7,100,0.993333333,65.88,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 17:45,0.016666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,73.61666667,68.86,100,1.076666667,66.29,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 18:00,0.016666667,0.08,42.86,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,74.36,68.78666667,100,1.043333333,61.50333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 18:15,0.053333333,0.08,42.86,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,88,5000,74.50666667,68.07333333,100,1.043333333,59.12666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 18:30,0.053333333,0.08,28.57333333,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,75.13333333,67.94333333,100,0.386666667,59.28333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 18:45,0.053333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,75.35333333,68.53,100,0.356666667,62.01,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 19:00,0.02,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,75.34666667,68.79333333,100,0.353333333,61.95,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 19:15,0.013333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,75.90333333,68.94333333,100,0.346666667,62.23666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 19:30,0.013333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,76.42666667,68.97666667,100,0.346666667,62.41333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 19:45,0.013333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,76.44,69.03666667,100,0.353333333,62.3,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 20:00,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,76.74333333,69.13333333,100,0.343333333,62.54666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 20:15,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,77.1,69.19,100,0.363333333,62.54666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 20:30,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,77.05666667,69.23,100,0.38,62.51333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 20:45,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,76.99333333,69.26,100,0.366666667,62.43333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 21:00,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,76.95333333,69.31333333,100,0.386666667,62.38333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 21:15,0.016666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,76.85666667,69.34333333,100,0.37,62.43333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 21:30,0.016666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,77.04333333,69.33333333,100,0.373333333,62.41,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 21:45,0.016666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,76.92333333,69.34666667,100,0.36,62.35333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 22:00,0.016666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,76.85,69.41666667,100,0.353333333,62.30333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 22:15,0.016666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,76.46666667,69.43333333,100,0.35,62.21666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 22:30,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,75.85,69.33333333,100,0.366666667,61.96,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 22:45,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,75.44666667,69.41,100,0.376666667,61.8,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 23:00,0.003333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,74.90333333,69.32,100,0.36,61.54333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
