RTU_ID,time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode,SuplFanSts,BldgStaticPres_outlier,ClgPct_outlier,HtgPct_outlier,OutAirTemp_outlier,RmTemp_outlier,SuplFanSpd_outlier,OutAirFlow_outlier,SuplAirTemp_outlier
RTU_2,2025/3/11 23:15,0.006666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,74.36333333,69.22333333,100,0.353333333,61.29,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 23:30,0.006666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,73.73666667,69.12333333,100,0.333333333,60.93666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/11 23:45,0.006666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,72.37333333,68.96666667,100,0.333333333,60.41666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 0:00,0.006666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,71.49333333,68.77,100,0.333333333,59.94333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 0:15,0.006666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,36.66666667,5000,70.18,68.5,100,0.646666667,60.05333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 0:30,0.04,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,69.29666667,67.87333333,100,1.166666667,62.24,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 0:45,0.04,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,69.42666667,67.75,100,1.1,62.14666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 1:00,0.006666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,69.23666667,67.61,100,1.053333333,62.08666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 1:15,0.006666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,67.64666667,67.50333333,100,1.01,60.98333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 1:30,0.04,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,67.28,67.3,100,1.026666667,60.43666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 1:45,0.01,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,65.49333333,67.09666667,100,0.973333333,59.36333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 2:00,0.01,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,65.24333333,66.80666667,100,0.983333333,58.68,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 2:15,0.03,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,64.81,66.55333333,100,0.986666667,58.57333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 2:30,0.03,0.08,7.143333333,1.333333333,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,62.84333333,66.44333333,100,0.976666667,60.52,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 2:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,61.66333333,67.04666667,100,0.933333333,64.73,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 3:00,0.043333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,61.10666667,67.53333333,100,0.983333333,64.32333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 3:15,0.043333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,59.84666667,67.65333333,100,0.98,63.22666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 3:30,0.043333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,59.78333333,67.62333333,100,0.986666667,63.09333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 3:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,59.71666667,67.64333333,100,0.95,63.01333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 4:00,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,58.16333333,67.48333333,100,0.953333333,61.78666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 4:15,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,57.35,67.28,100,0.96,61.21666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 4:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,55.96333333,67.1,100,0.956666667,60.11333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 4:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,55.18333333,66.81333333,100,1.016666667,59.24,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 5:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,55.14333333,66.62,100,0.963333333,58.87,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 5:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,55.11,66.44,100,0.94,58.65666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 5:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,55.2,66.32666667,100,0.993333333,58.76,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 5:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,55.30666667,66.21333333,100,0.98,59.07333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 6:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,56.2,66.22666667,100,0.963333333,59.66,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 6:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,54.32333333,66.19666667,100,0.993333333,58.40666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 6:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,92.66666667,5000,54.00666667,66.08,100,1.023333333,58.05,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 6:45,0.046666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,56.66666667,5000,53.49666667,66.12,100,0.976666667,59.14,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 7:00,0.046666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,37.66666667,5000,53.36666667,66.53666667,100,0.833333333,60.25,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 7:15,0.046666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,36.33333333,5000,53.37333333,66.88333333,100,0.82,60.68333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 7:30,0.046666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,36,5000,53.32333333,67.08666667,100,0.81,60.65666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 7:45,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,36,5000,53.48,67.24333333,100,0.793333333,60.77666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 8:00,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,36,5000,53.17,67.24333333,100,0.8,60.76666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 8:15,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,36,5000,52.79333333,67.27333333,100,0.8,60.57333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 8:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,36,5000,53.22,67.22666667,100,0.803333333,60.77666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 8:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,36,5000,53.14666667,67.22333333,100,0.81,60.79666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 9:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,36,5000,52.83333333,67.21333333,100,0.8,60.57,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 9:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,35.66666667,5000,52.91,67.15333333,100,0.793333333,60.60333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 9:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,34,5000,52.61333333,67.12333333,100,0.776666667,60.54666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 9:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,34,5000,53.05,67.14666667,100,0.776666667,60.81666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 10:00,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,34,5000,53.68666667,67.18,100,0.776666667,61.17666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 10:15,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,34,5000,53.64,67.19,100,0.75,61.25333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 10:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,34,5000,53.43,67.24,100,0.763333333,61.18666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 10:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,34,5000,52.99333333,67.20333333,100,0.733333333,60.8,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 11:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,33,5000,52.32,67.16666667,100,0.75,60.51333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 11:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,33,5000,53.30333333,67.18666667,100,0.743333333,61.15666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 11:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,33,5000,53.13333333,67.21333333,100,0.71,61.05,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 11:45,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,33,5000,54.35666667,67.23666667,100,0.723333333,61.78666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 12:00,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,41.33333333,5000,58.17,67.53,100,0.783333333,63.98333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 12:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,48.66666667,5000,58.32666667,67.59666667,100,0.893333333,63.71333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 12:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,52,5000,58.63666667,67.65,100,0.886666667,63.74,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 12:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,57,5000,58.61333333,67.62666667,100,0.93,63.61333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 13:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,60.33333333,5000,57.95,67.59333333,100,0.996666667,63.25,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 13:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,66.33333333,5000,59.62333333,67.62333333,100,1.003333333,64.13,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 13:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,89.33333333,5000,60.81,67.68,100,0.94,64.8,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 13:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,61.36,67.66666667,100,0.92,64.94,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 14:00,0.043333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,62.55,68.01333333,100,1,66.03333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 14:15,0.01,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,63.45666667,67.87,100,0.986666667,59.83333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 14:30,0.01,0.08,7.143333333,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,64.29666667,67.54,100,0.953333333,63.87333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 14:45,0.003333333,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,65.28666667,67.46666667,100,0.943333333,59.30666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 15:00,0.003333333,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,66.04333333,67.09333333,100,0.95,59.84,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 15:15,0.033333333,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,67.23666667,66.96333333,100,1.003333333,60.68,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 15:30,0.013333333,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,68.29333333,67.03333333,100,0.96,61.60333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 15:45,0.013333333,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,69.32666667,67.28,100,0.926666667,62.52666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 16:00,0.013333333,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,36.66666667,5000,70.37333333,67.76333333,100,0.553333333,61.39666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 16:15,0.013333333,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,70.94666667,68.23333333,100,0.35,60.68,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 16:30,0.013333333,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,71.35,68.39,100,0.343333333,60.63,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 16:45,0.013333333,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,72.27,68.49333333,100,0.32,61.05,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 17:00,0.006666667,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,73.50333333,68.62666667,100,0.33,61.64666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 17:15,0.003333333,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,74.56666667,68.73333333,100,0.326666667,62.16,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 17:30,0.003333333,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,75.64,68.89333333,100,0.323333333,62.46666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 17:45,0.003333333,0.08,21.43,1.333333333,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,76.43333333,69.13666667,100,0.323333333,66.4,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 18:00,0.01,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,76.56666667,69.32,100,0.326666667,62.84333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 18:15,0.01,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,76.77333333,69.27666667,100,0.35,62.78333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 18:30,0.043333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,77.11666667,69.28666667,100,0.363333333,63.10333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 18:45,0.043333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,77.18,69.33666667,100,0.35,63.03333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 19:00,0.043333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,76.88,69.32666667,100,0.376666667,62.92333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 19:15,0.043333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,76.52,69.33666667,100,0.383333333,62.83333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 19:30,0.01,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,76.71333333,69.41,100,0.373333333,62.84333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 19:45,0.01,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,77.44,69.49,100,0.373333333,62.98,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 20:00,0.013333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,77.53333333,69.56,100,0.37,62.99,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 20:15,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,77.84333333,69.63,100,0.393333333,63.21,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 20:30,0.006666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,77.88,69.68333333,100,0.37,63.15333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 20:45,0.003333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,77.89,69.56666667,100,0.366666667,63.03333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 21:00,0.003333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,78.12,69.62333333,100,0.37,63.21333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 21:15,0.003333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,77.68,69.62333333,100,0.376666667,63.09333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 21:30,0.003333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,77.66,69.67,100,0.363333333,63.14,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 21:45,0.006666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,77.73666667,69.72333333,100,0.37,63.03,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 22:00,0.006666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,77.29,69.73333333,100,0.373333333,62.89,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 22:15,0.006666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,77.06333333,69.73333333,100,0.386666667,62.67,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 22:30,0.003333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,76.58666667,69.77,100,0.373333333,62.54,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 22:45,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,76.13,69.69,100,0.386666667,62.33333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 23:00,0.006666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,75.72333333,69.59333333,100,0.373333333,62.06333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 23:15,0.01,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,74.87333333,69.48666667,100,0.37,61.63,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 23:30,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,74.26333333,69.34666667,100,0.373333333,61.27,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/12 23:45,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,73.50333333,69.17,100,0.366666667,60.98333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 0:00,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,72.85,69.01,100,0.356666667,60.61333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 0:15,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,71.47,68.79,100,0.35,59.97333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 0:30,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,36.66666667,5000,70.67,68.31666667,100,0.68,60.44,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 0:45,0.03,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,70.47666667,67.70666667,100,1.216666667,62.62666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 1:00,0.03,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,69.99,67.63,100,1.173333333,62.37,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 1:15,0.03,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,67.39,67.42,100,1.09,60.62,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 1:30,0.03,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,66.46,67.06333333,100,1.016666667,59.44666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 1:45,0.013333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,65.54666667,66.77,100,0.99,58.43333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 2:00,0.013333333,0.08,14.28666667,1.666666667,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,64.27333333,66.46,100,0.973333333,57.73333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 2:15,0.09,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,62.47,66.72,100,1.016666667,65.12,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 2:30,0.07,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,62.13333333,67.43333333,100,1.013333333,65.29,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 2:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,62.16666667,67.76333333,100,1.02,65.34666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 3:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,61.73666667,68.01333333,100,1.056666667,65.02333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 3:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,61.02666667,68.04666667,100,1.03,64.42333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 3:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,60.83666667,68.06,100,1.02,64.09666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 3:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,59.47,67.97666667,100,1.02,63.31666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 4:00,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,58.59333333,67.83666667,100,1.02,62.36666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 4:15,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,58.66666667,67.67666667,100,1.033333333,62.29333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 4:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,58.71,67.58,100,1.01,62.24333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 4:45,0.04,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,57.93333333,67.45,100,0.97,61.67,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 5:00,0.04,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,58.20333333,67.36,100,1.003333333,61.88,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 5:15,0.04,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,56.39,67.26333333,100,0.983333333,60.50666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 5:30,0.04,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,55.16666667,67.07666667,100,0.95,59.53666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 5:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,55.17,66.87,100,0.98,59.27666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 6:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,55.37333333,66.72666667,100,1.01,59.3,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 6:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,55.80333333,66.69,100,0.983333333,59.55666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 6:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,55.45333333,66.62,100,0.953333333,59.39666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 6:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,55.24333333,66.55666667,100,0.97,59.13,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 7:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,54.28666667,66.48666667,100,0.986666667,58.45,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 7:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,53.98,66.33333333,100,1.02,58.06666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 7:30,0.04,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,54.27,66.26333333,100,0.986666667,58.21666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 7:45,0.04,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,54.45666667,66.19,100,0.99,58.34666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 8:00,0.04,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,93.66666667,5000,53.48,66.09,100,0.983333333,57.90333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 8:15,0.04,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,66.66666667,5000,53.70666667,66.34666667,100,1.06,59.36333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 8:30,0.04,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,40.33333333,5000,52.55666667,66.58666667,100,0.876666667,59.64666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 8:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,33.33333333,5000,52.15,67.01333333,100,0.763333333,60.61,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 9:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,33,5000,52.85,67.31666667,100,0.74,61.09666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 9:15,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,33,5000,52.60666667,67.45666667,100,0.743333333,61.01666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 9:30,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,33,5000,54.91666667,67.60666667,100,0.74,62.22666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 9:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,33,5000,55.75,67.78666667,100,0.746666667,63.04666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 10:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,33,5000,55.96,67.84333333,100,0.743333333,63.03666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 10:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,33.66666667,5000,56.34666667,67.96333333,100,0.743333333,63.39666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 10:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,34,5000,56.33,68.04666667,100,0.733333333,63.34,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 10:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,34,5000,56.19666667,68.08333333,100,0.733333333,63.31666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 11:00,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,34.33333333,5000,56.32666667,68.15,100,0.71,63.49333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 11:15,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,38.33333333,5000,57.15666667,68.11666667,100,0.773333333,63.91666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 11:30,0.023333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,46,5000,56.66333333,68.05666667,100,0.893333333,62.93,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 11:45,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,46,5000,56.14333333,67.89666667,100,0.876666667,62.24,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 12:00,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,46,5000,55.69666667,67.79333333,100,0.85,61.90333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 12:15,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,46,5000,54.68666667,67.64,100,0.83,61.34333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 12:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,46,5000,54.40333333,67.57,100,0.843333333,61.15,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 12:45,0.023333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,46,5000,54.40333333,67.44666667,100,0.863333333,61.07666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 13:00,0.04,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,46,5000,54.81,67.37,100,0.9,61.36666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 13:15,0.04,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,46,5000,55.96333333,67.34333333,100,0.856666667,62.02666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 13:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,46,5000,57.16,67.51,100,0.833333333,63.02,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 13:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,52.33333333,5000,58.82,67.68666667,100,0.923333333,64.04333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 14:00,0.033333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,75.66666667,5000,60.28333333,67.84666667,100,1.073333333,64.90666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 14:15,5.78E-19,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,99.33333333,5000,61.29666667,67.69,100,1.01,65.09,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 14:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,61.79666667,68.21666667,100,1.016666667,65.38,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 14:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,62.15333333,68.32,100,1.02,65.54666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 15:00,0.023333333,0.08,7.143333333,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,63.83333333,68.42666667,100,1.073333333,63.95666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 15:15,0.013333333,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,64.88666667,67.86333333,100,1.03,58.56,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 15:30,0.013333333,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,86.33333333,5000,65.79333333,67.42333333,100,1.026666667,59.28333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 15:45,0,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,11.66666667,5000,66.76,67.64666667,100,0.45,59.40666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 16:00,0,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,68.65333333,68.18666667,100,0.323333333,59.67666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 16:15,0,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,70.37333333,68.39333333,100,0.32,60.32666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 16:30,0,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,71.97333333,68.53333333,100,0.316666667,61,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 16:45,0.003333333,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,72.36333333,68.69666667,100,0.32,61.14,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 17:00,0,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,73.36333333,68.83333333,100,0.32,61.52,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 17:15,0,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,73.92,68.97,100,0.323333333,61.88333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 17:30,0.003333333,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,74.73,69.13,100,0.346666667,62.16666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 17:45,0.003333333,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,75.22666667,69.24666667,100,0.35,62.38666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 18:00,0.003333333,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,75.69666667,69.36666667,100,0.33,62.40666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 18:15,0.003333333,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,76.33,69.41666667,100,0.333333333,62.62333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 18:30,0.003333333,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,76.94,69.50666667,100,0.34,63.02333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 18:45,0.003333333,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,77.70333333,69.64666667,100,0.333333333,63.23333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 19:00,0.003333333,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,78.62,69.71333333,100,0.373333333,63.64333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 19:15,0.003333333,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,77.30333333,69.80333333,100,0.376666667,63,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 19:30,0.003333333,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,76.4,69.74,100,0.396666667,62.62666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 19:45,0.003333333,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,76.61333333,69.77,100,0.393333333,62.67,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 20:00,0.003333333,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,76.57666667,69.82666667,100,0.393333333,62.59666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 20:15,0.003333333,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,76.54666667,69.81,100,0.386666667,62.66666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 20:30,0.003333333,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,76.02,69.82666667,100,0.4,62.39666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 20:45,0,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,74.18333333,69.73,100,0.386666667,61.61666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 21:00,0.02,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,70.62666667,69.52666667,100,0.436666667,60.39333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 21:15,0.02,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,65.25,69.22333333,100,0.393333333,58.52,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 21:30,0,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,64.74333333,69.03,100,0.336666667,58.23,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 21:45,0,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,66.09333333,68.87666667,100,0.316666667,58.73,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 22:00,0.003333333,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,64.85,68.75666667,100,0.323333333,58.66333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 22:15,0.003333333,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,65.87333333,68.7,100,0.323333333,59.79333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 22:30,0,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,66.92666667,68.73,100,0.323333333,60.24333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 22:45,0,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,67.61,68.81333333,100,0.326666667,60.38,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 23:00,0,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,67.38666667,68.75333333,100,0.323333333,60.13666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 23:15,0,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,66.98666667,68.70333333,100,0.323333333,60.14666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 23:30,0,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,66.36,68.67666667,100,0.32,60.11,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/13 23:45,0,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,65.32666667,68.62,100,0.32,59.83,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 0:00,0,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,65.12666667,68.53,100,0.313333333,59.63666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 0:15,0.0025,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,64.32,68.4175,100,0.3175,59.2625,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 0:30,0.0025,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,64.15,68.36666667,100,0.32,59.09666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 0:45,0,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,64.61,68.29666667,100,0.316666667,59.13666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 1:00,0,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,64.20666667,68.30333333,100,0.32,58.93333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 1:15,0,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,63.91666667,68.20666667,100,0.323333333,58.69,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 1:30,0,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,63.61666667,68.20333333,100,0.333333333,58.54666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 1:45,0,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,62.96333333,68.20333333,100,0.323333333,58.36,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 2:00,0,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,62.96666667,68.2,100,0.32,58.42,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 2:15,0,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,63.01666667,68.14333333,100,0.32,58.33,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 2:30,0,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,62.45666667,68.08,100,0.32,58.17,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 2:45,0,0.08,14.28666667,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,61.11333333,68.05666667,100,0.32,59.06666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 3:00,0,0.08,14.28666667,1.666666667,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,61.59,68.64,100,0.323333333,61.20333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 3:15,0,0.08,7.143333333,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,60.86666667,68.62,100,0.326666667,63.69333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 3:30,0,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,60.90333333,68.58333333,100,0.323333333,58.39333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 3:45,0.026666667,0.08,21.43,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,53,5000,60.05333333,67.97,100,0.74,57.35,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 4:00,0.006666667,0.08,7.143333333,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,36.66666667,5000,63.08,67.55666667,100,0.55,66.51666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 4:15,0.006666667,0.08,14.28666667,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,68.33333333,5000,60.67666667,67.75,100,0.79,56.90666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 4:30,0.003333333,0.08,7.143333333,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,31.33333333,5000,63.06666667,67.72333333,100,0.57,65.11333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 4:45,0.003333333,0.08,14.28666667,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,61.41333333,66.79666667,100,0.973333333,57.64333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 5:00,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,59.81666667,67.11,100,0.986666667,63.22333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 5:15,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,50.33333333,5000,61.34333333,67.49666667,100,0.763333333,65.43333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 5:30,0.003333333,0.08,14.28666667,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,61.01,67.05,100,0.983333333,58.82,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 5:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,61.20666667,67.25,100,0.986666667,64.33333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 6:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,61.24333333,67.51,100,0.97,64.49666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 6:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,61.82,67.66666667,100,0.946666667,65,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 6:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,60.61333333,67.71,100,0.976666667,64.06,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 6:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,59.60333333,67.68333333,100,0.95,63.16333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 7:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,58.19666667,67.50333333,100,0.97,61.96,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 7:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,57.04,67.25666667,100,0.993333333,60.84,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 7:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,56.47,67.01,100,0.973333333,60.35,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 7:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,56.11,66.83333333,100,0.993333333,59.82333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 8:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,55.64666667,66.70333333,100,0.966666667,59.51333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 8:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,55.55666667,66.55666667,100,0.986666667,59.31333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 8:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,55.26666667,66.47,100,0.95,59.05,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 8:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,93,5000,52.81,66.24,100,1.01,57.52666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 9:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,55,5000,52.735,66,100,0.985,59.205,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 9:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,40.66666667,5000,53.33333333,66.42666667,100,0.87,60.3,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 9:30,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,40,5000,54.23666667,66.76666667,100,0.866666667,60.88666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 9:45,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,40,5000,53.8,66.87333333,100,0.836666667,60.81,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 10:00,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,38,5000,52.88333333,66.95,100,0.816666667,60.35,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 10:15,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,34,5000,53.08,67.01666667,100,0.76,60.79666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 10:30,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,34,5000,53.42,67.13666667,100,0.773333333,61.19,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 10:45,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,34,5000,53.5,67.27333333,100,0.746666667,61.24666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 11:00,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,34,5000,53.06333333,67.25666667,100,0.753333333,61,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 11:15,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,34,5000,53.09333333,67.27333333,100,0.78,60.94666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 11:30,0.036666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,34,5000,52.63333333,67.28666667,100,0.77,60.69333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/14 11:45,0.04,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,34,5000,52.42666667,67.24,100,0.77,60.54,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
