RTU_ID,time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode,SuplFanSts,BldgStaticPres_outlier,ClgPct_outlier,HtgPct_outlier,OutAirTemp_outlier,RmTemp_outlier,SuplFanSpd_outlier,OutAirFlow_outlier,SuplAirTemp_outlier
RTU_2,2025/3/17 0:45,0.053333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,40.71333333,68.26333333,100,0.41,60.58666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 1:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,7,5000,40.66,68.23666667,100,0.42,60.53,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 1:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,6.333333333,5000,40.53666667,68.18666667,100,0.46,60.46333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 1:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,40.21,68.14666667,100,0.426666667,60.37666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 1:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,40.24,68.16,100,0.416666667,60.34333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 2:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.97,68.12666667,100,0.446666667,60.25,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 2:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.72,68.06666667,100,0.393333333,60.20666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 2:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.65666667,68.05666667,100,0.383333333,60.16333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 2:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.53333333,68.07,100,0.393333333,60.13333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 3:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.53666667,68.03,100,0.416666667,59.99,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 3:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.17,67.97,100,0.426666667,59.85333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 3:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.97333333,67.90333333,100,0.416666667,59.78333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 3:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.83,67.88333333,100,0.396666667,59.77333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 4:00,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.71333333,67.87333333,100,0.423333333,59.63333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 4:15,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.68,67.84333333,100,0.423333333,59.48333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 4:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.55333333,67.79,100,0.443333333,59.45666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 4:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.65333333,67.76333333,100,0.416666667,59.49333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 5:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.48333333,67.73333333,100,0.406666667,59.45666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 5:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.30666667,67.69666667,100,0.376666667,59.49333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 5:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.36333333,67.71666667,100,0.406666667,59.44,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 5:45,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.24,67.72666667,100,0.42,59.36666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 6:00,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.92,67.68666667,100,0.42,59.23666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 6:15,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.00333333,67.71666667,100,0.443333333,59.17666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 6:30,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.75,67.65666667,100,0.426666667,59.12333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 6:45,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.66,67.64333333,100,0.463333333,59.12333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 7:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.55,67.62666667,100,0.43,59.04666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 7:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.4,67.61333333,100,0.44,58.87666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 7:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.21,67.56666667,100,0.416666667,58.90666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 7:45,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.22,67.57,100,0.42,58.97333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 8:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.44666667,67.58,100,0.433333333,58.89666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 8:15,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.19333333,67.55333333,100,0.446666667,58.85666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 8:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.95666667,67.53333333,100,0.416666667,58.89333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 8:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.15666667,67.55,100,0.42,58.82666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 9:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.62,67.52333333,100,0.41,58.65,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 9:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.87333333,67.47,100,0.406666667,58.34666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 9:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.61333333,67.43333333,100,0.39,58.12666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 9:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.24666667,67.32333333,100,0.396666667,58.02333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 10:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.87,67.28,100,0.386666667,57.81333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 10:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.62,67.19666667,100,0.386666667,57.68333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 10:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.48333333,67.14333333,100,0.39,57.58,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 10:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.26,67.06,100,0.39,57.48333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 11:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.16666667,67.01333333,100,0.386666667,57.40333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 11:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,33.81666667,66.96,100,0.376666667,57.24,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 11:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,33.69333333,66.95333333,100,0.38,57.11666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 11:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,33.53,66.88,100,0.376666667,57.14,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 12:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,33.69,66.87666667,100,0.383333333,57.19,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 12:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,33.74,66.83333333,100,0.38,57.20333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 12:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.19,66.87,100,0.373333333,57.36666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 12:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,34.54666667,66.88,100,0.373333333,57.67333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 13:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,35.60333333,66.94333333,100,0.376666667,58.13333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 13:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.35,66.96666667,100,0.37,58.43666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 13:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,36.47333333,67.05333333,100,0.373333333,58.64,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 13:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.22,67.14333333,100,0.363333333,59.09666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 14:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,37.36,67.30333333,100,0.373333333,59.26333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 14:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.05333333,67.42,100,0.366666667,59.61,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 14:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,38.84,67.54,100,0.366666667,60.08666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 14:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,39.92,67.71333333,100,0.363333333,60.64,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 15:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,40.29,67.84,100,0.37,60.96333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 15:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,41.28,68.00666667,100,0.373333333,61.51666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 15:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,41.89,68.22333333,100,0.363333333,61.91,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 15:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,41.90333333,68.33333333,100,0.363333333,62.06666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 16:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,42.58333333,68.49333333,100,0.366666667,62.49,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 16:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,42.68666667,68.62,100,0.36,62.57,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 16:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,43.76333333,68.72666667,100,0.366666667,63.07666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 16:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,43.66,68.80666667,100,0.363333333,63.15666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 17:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,44.57666667,68.96666667,100,0.363333333,63.53666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 17:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,45.04666667,69.04,100,0.366666667,63.70333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 17:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,45.76,69.11,100,0.366666667,64.01333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 17:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,47.15666667,69.23666667,100,0.36,64.56666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 18:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,46.93666667,69.29,100,0.366666667,64.69666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 18:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,47.88666667,69.36666667,100,0.363333333,65.03333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 18:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,48.01,69.43666667,100,0.35,65.19333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 18:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,48.62333333,69.46,100,0.366666667,65.44,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 19:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,49.40333333,69.64333333,100,0.356666667,65.76666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 19:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,14.33333333,5000,50.76666667,69.72333333,100,0.42,66.19666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 19:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,26,5000,49.07333333,69.29333333,100,0.633333333,62.63333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 19:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,26,5000,50.87666667,69.10666667,100,0.633333333,63.36333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 20:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28,5000,51.54333333,68.99333333,100,0.696666667,63.20333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 20:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28,5000,51.14,68.91,100,0.716666667,62.66333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 20:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,30.66666667,5000,53.24333333,68.91,100,0.763333333,63.55666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 20:45,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,31,5000,53.09,68.86333333,100,0.79,63.26333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 21:00,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,31.33333333,5000,53.20333333,68.82,100,0.796666667,63.06,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 21:15,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,31,5000,53.71333333,68.83,100,0.793333333,63.21,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 21:30,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,31.66666667,5000,53.88666667,68.85,100,0.786666667,63.30333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 21:45,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,32,5000,53.95666667,68.78,100,0.82,63.09333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 22:00,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,32,5000,53.61,68.72,100,0.81,62.84333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 22:15,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,32,5000,53.64,68.67,100,0.83,62.82666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 22:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,32,5000,53.56666667,68.64333333,100,0.813333333,62.74,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 22:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,32,5000,53.24,68.64333333,100,0.796666667,62.47333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 23:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,32,5000,52.34333333,68.5,100,0.83,61.86666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 23:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,32,5000,51.55,68.29666667,100,0.836666667,61.29666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 23:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,32,5000,50.88,68.07333333,100,0.826666667,60.72,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/17 23:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28.33333333,5000,49.95666667,67.91333333,100,0.75,60.26666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 0:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,25.66666667,5000,49.00666667,67.75333333,100,0.7,60.44333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 0:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,23.66666667,5000,48.45333333,67.62,100,0.61,60.41666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 0:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,23,5000,47.67666667,67.63666667,100,0.56,60.55666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 0:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,22,5000,47.30333333,67.62666667,100,0.513333333,60.59666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 1:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,21.66666667,5000,46.91333333,67.57,100,0.496666667,60.43,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 1:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,17.33333333,5000,46.16666667,67.56333333,100,0.47,60.21666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 1:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,16,5000,46.2,67.67,100,0.413333333,60.89666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 1:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,16,5000,47.61333333,67.79,100,0.416666667,61.67666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 2:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,16,5000,46.75,67.82666667,100,0.416666667,61.49,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 2:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,16,5000,46.55333333,67.78333333,100,0.42,61.23,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 2:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,16,5000,46.01333333,67.79333333,100,0.42,61.02333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 2:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,16,5000,46.63666667,67.79,100,0.41,61.19,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 3:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,16,5000,45.97,67.77666667,100,0.416666667,60.93,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 3:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,16,5000,45.29333333,67.72333333,100,0.416666667,60.69,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 3:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,15.66666667,5000,44.75666667,67.73,100,0.423333333,60.42,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 3:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,12.33333333,5000,44.28,67.7,100,0.403333333,60.48666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 4:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,11.33333333,5000,43.74,67.73,100,0.383333333,60.60333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 4:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,11,5000,43.28666667,67.82666667,100,0.373333333,61.10666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 4:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,11,5000,43.42333333,67.85,100,0.373333333,61.18666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 4:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,11,5000,43.13333333,67.91,100,0.37,61.01333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 5:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,11,5000,43.53,67.92,100,0.37,61.22666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 5:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,11,5000,43.69666667,67.97,100,0.363333333,61.33333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 5:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,11,5000,43.63333333,67.98,100,0.38,61.30333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 5:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,11,5000,43.43,67.98666667,100,0.373333333,61.18666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 6:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,11,5000,43.28666667,67.95333333,100,0.37,61.18333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 6:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,11,5000,42.81,67.92666667,100,0.373333333,60.97666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 6:30,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,11,5000,42.78333333,67.89666667,100,0.373333333,60.97333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 6:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,11,5000,42.69666667,67.88,100,0.373333333,60.85666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 7:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,11,5000,42.61,67.88,100,0.373333333,60.80333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 7:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,11,5000,42.42,67.85333333,100,0.37,60.74666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 7:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,11,5000,42.04666667,67.85,100,0.38,60.58,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 7:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,11,5000,42.01333333,67.79666667,100,0.386666667,60.59666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 8:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,11,5000,42.76,67.83,100,0.37,60.89333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 8:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,11,5000,42.7,67.82333333,100,0.376666667,60.89,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 8:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,11,5000,42.31333333,67.82,100,0.373333333,60.67,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 8:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,11,5000,42.06,67.81333333,100,0.383333333,60.67333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 9:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,11,5000,42.32,67.79333333,100,0.38,60.65333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 9:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,11,5000,42.84,67.80333333,100,0.376666667,60.86333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 9:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,11,5000,42.91,67.84,100,0.386666667,60.96,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 9:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,11,5000,42.75666667,67.84333333,100,0.383333333,60.90333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 10:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,11,5000,43.02333333,67.84666667,100,0.363333333,60.99,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 10:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,11,5000,42.43,67.80666667,100,0.383333333,60.75333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 10:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,11,5000,42.33,67.76,100,0.36,60.68333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 10:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,11,5000,42.06333333,67.79,100,0.37,60.57666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 11:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,11,5000,42.22,67.75333333,100,0.376666667,60.66333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 11:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,11,5000,41.89333333,67.76333333,100,0.376666667,60.55,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 11:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,41.96666667,67.74333333,100,0.376666667,60.55,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 11:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,42.60333333,67.73666667,100,0.38,60.81333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 12:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,42.84666667,67.77333333,100,0.37,60.88666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 12:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,42.74,67.75,100,0.356666667,60.90333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 12:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,43.83666667,67.82333333,100,0.36,61.42666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 12:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10,5000,45.86666667,67.87,100,0.37,62.3,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 13:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,10.33333333,5000,48.15,68.07,100,0.363333333,63.33,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 13:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,20.66666667,5000,50.69666667,68.20333333,100,0.39,64.09666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 13:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,24.66666667,5000,52.12333333,68.24,100,0.476666667,63.54,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 13:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,28,5000,53.45333333,68.10666667,100,0.55,63.55666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 14:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,31.33333333,5000,55.02,67.99333333,100,0.64,63.70666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 14:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,35.33333333,5000,56.03333333,67.86333333,100,0.736666667,63.64666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 14:30,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,42,5000,57.41333333,67.91666667,100,0.803333333,63.90333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 14:45,0.023333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,54.33333333,5000,58.73666667,67.85333333,100,0.976666667,64.23666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 15:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,87.66666667,5000,60.55666667,67.92666667,100,1.103333333,65.38333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 15:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,62.20666667,67.86666667,100,1.023333333,65.92,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 15:30,0.006666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,63.35,68.02666667,100,1.036666667,61.29,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 15:45,0.026666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,63.31666667,67.3,100,0.963333333,57.98666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 16:00,0.026666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,64.09666667,66.87,100,0.926666667,58.82,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 16:15,0.013333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,65.17333333,66.73,100,0.923333333,59.63,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 16:30,0.02,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,66.25333333,66.84666667,100,0.94,60.75333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 16:45,0.02,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,67.95666667,67.00666667,100,0.953333333,61.89666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 17:00,0.02,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,68.64333333,67.32,100,0.92,62.79,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 17:15,0.013333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,70.79333333,67.73,100,0.933333333,64.65666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 17:30,0.013333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,38.66666667,5000,71.32333333,68.23,100,0.613333333,64.11666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 17:45,0.013333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,72.64666667,68.77666667,100,0.313333333,61.93,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 18:00,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,73.46,68.9,100,0.336666667,62.28666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 18:15,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,74.4,68.99666667,100,0.33,62.45333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 18:30,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,74.69,69.09666667,100,0.33,62.63666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 18:45,0.003333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,74.70333333,69.20333333,100,0.353333333,62.58333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 19:00,0.003333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,74.31,69.15666667,100,0.346666667,61.94666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 19:15,0.003333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,75.72333333,69.20666667,100,0.33,62.31333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 19:30,0.003333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,76.31666667,69.27333333,100,0.333333333,62.49333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 19:45,0.003333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,76.17666667,69.28666667,100,0.35,62.28666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 20:00,0.01,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,76.23666667,69.31333333,100,0.37,62.20666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 20:15,0.02,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,76.55333333,69.38,100,0.386666667,62.4,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 20:30,0.02,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,76.84,69.36666667,100,0.37,62.59333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 20:45,0.023333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,76.76,69.50333333,100,0.363333333,62.71333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 21:00,0.006666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,75.11333333,69.42,100,0.373333333,61.90666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 21:15,0.006666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,75.79666667,69.40666667,100,0.363333333,62.16,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 21:30,0.006666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,75.88666667,69.41,100,0.35,62.04333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 21:45,0.006666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,76.81333333,69.4,100,0.376666667,62.46333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 22:00,0.006666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,76.73666667,69.47666667,100,0.373333333,62.49333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 22:15,0.003333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,75.63,69.46333333,100,0.35,61.95,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 22:30,0.013333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,74,69.41,100,0.353333333,61.28666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 22:45,0.013333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,73.38333333,69.28333333,100,0.346666667,61.06666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 23:00,0.013333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,73.88333333,69.16,100,0.35,61.21,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 23:15,0.013333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,73.63666667,69.11666667,100,0.353333333,61.11,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 23:30,0.013333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,72.48666667,69.02333333,100,0.353333333,60.67333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/18 23:45,0.026666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,5,5000,71.26,68.9,100,0.346666667,60.1,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 0:00,0.006666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,51.66666667,5000,70.51,68.45666667,100,0.786666667,60.62333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 0:15,0.02,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,70.09666667,67.75333333,100,1.26,62.63333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 0:30,0.016666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,69.85666667,67.72666667,100,1.173333333,62.48666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 0:45,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,69.66666667,67.62666667,100,1.113333333,62.28,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 1:00,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,69.14,67.51666667,100,1.083333333,61.90333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 1:15,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,69.08333333,67.43,100,1.053333333,61.78666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 1:30,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,68.32333333,67.36666667,100,0.983333333,61.37333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 1:45,0.013333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,68.47333333,67.25333333,100,1.003333333,61.31333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 2:00,0.013333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,67.95,67.19333333,100,0.973333333,61.01666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 2:15,0.006666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,67.86666667,67.17333333,100,1.023333333,60.85666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 2:30,0.006666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,67.51666667,67.05333333,100,0.98,60.64333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 2:45,0.006666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,67.76666667,66.97333333,100,0.943333333,60.63333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 3:00,0.006666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,67.69666667,67.03,100,0.943333333,60.82,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 3:15,0.006666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,67.54333333,67.11333333,100,0.97,60.57666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 3:30,0.003333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,66.89,66.99666667,100,0.926666667,60.09,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 3:45,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,66.78333333,66.89333333,100,0.933333333,59.98,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 4:00,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,66.26666667,66.83,100,0.94,59.61,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 4:15,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,65.94,66.78333333,100,0.933333333,59.17666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 4:30,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,65.47666667,66.69333333,100,0.943333333,58.85,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 4:45,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,65.46666667,66.55666667,100,0.95,58.82666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 5:00,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,65.18,66.51666667,100,0.943333333,58.44,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 5:15,0,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,65.15333333,66.46666667,100,0.966666667,58.39666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 5:30,0.016666667,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,64.82666667,66.56333333,100,1.01,58.23666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 5:45,0.013333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,64.57666667,66.48666667,100,0.996666667,57.98333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 6:00,0.013333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,64.53333333,66.43,100,0.98,57.89,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 6:15,0.013333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,63.64,66.76666667,100,0.96,64.65666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 6:30,0.013333333,0.08,21.43,2,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,63.43666667,67.26333333,100,0.94,58.41666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 6:45,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,62.85666667,67.18666667,100,0.956666667,65.09,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 7:00,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,62.40666667,67.96333333,100,0.996666667,65.73666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 7:15,0.01,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,62.10666667,68.31666667,100,0.966666667,65.36,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 7:30,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,61.32333333,68.47333333,100,0.963333333,64.71333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 7:45,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,61.26333333,68.55666667,100,0.98,64.61333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 8:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,61.37,68.5,100,0.96,64.6,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 8:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,61.15333333,68.44333333,100,1.003333333,64.51,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 8:30,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,60.94333333,68.42333333,100,0.986666667,64.3,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 8:45,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,61.05333333,68.33666667,100,1.016666667,64.32333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 9:00,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,61.33333333,68.35333333,100,0.996666667,64.65666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 9:15,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,61.35666667,68.37,100,0.993333333,64.61666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 9:30,0.07,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,61.35666667,68.28666667,100,1.01,64.66333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 9:45,0.07,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,61.455,68.31,100,1.005,64.77,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 10:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,61.39,68.27,100,0.993333333,64.69333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 10:15,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,60.94666667,68.27666667,100,1.016666667,64.31,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 10:30,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,60.03333333,68.14333333,100,1.006666667,63.57666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 10:45,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,59.90666667,68.01333333,100,0.996666667,63.34666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 11:00,0.016666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,59.71333333,67.94666667,100,0.966666667,63.14666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 11:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,59.52333333,67.86,100,0.956666667,62.96666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 11:30,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,59.26666667,67.78666667,100,0.973333333,62.69666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 11:45,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,59.08666667,67.71333333,100,0.953333333,62.49333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 12:00,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,59.10666667,67.66,100,0.916666667,62.42666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 12:15,0.003333333,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,59.34666667,67.61666667,100,0.913333333,62.71666667,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 12:30,0.02,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,59.8,67.64333333,100,0.93,63.06333333,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 12:45,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,60.53666667,67.63666667,100,0.93,63.83666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 13:00,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,61.76333333,67.79333333,100,0.943333333,65.00333333,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 13:15,0,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,62.43666667,68.03,100,0.95,65.81,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 13:30,0,0.08,14.28666667,1.666666667,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,62.96333333,68.26333333,100,0.94,61.60666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 13:45,0,0.08,7.143333333,1.333333333,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,62.73,67.71666667,100,0.906666667,62.87,0,62,0,100,0,85,45,5,0,TRUE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 14:00,0.006666667,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,62.62,68.05,100,0.953333333,65.97666667,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
RTU_2,2025/3/19 14:15,0.09,0.08,0,1,1,3,75,52,62,25,0,,0,0,0,1,1,1,1,100,5000,62.55,68.29,100,1.05,65.79,0,62,0,100,0,85,45,5,0,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE,FALSE
